time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906940,298.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.5017676949501038,0.050000000745058,0.0462953895330429,298.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.5017676949501038,0.050000000745058,0.048751275986433,298.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.5017676949501038,0.050000000745058,0.0360075272619724,298.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.5017676949501038,0.050000000745058,0.048751275986433,298.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.5017676949501038,0.050000000745058,0.2312550693750381,284.8425598144531,284.95001220703125,294.1650390625,293.17755126953125,294.6093139648437,298.4355163574219,284.8200378417969,1.0,0.1749573647975921,0.8899276852607727,0.8899276852607727,0.192564308643341,1.0,-0.4932872056961059,0.4587019085884094,0.034585278481245,0.3128054738044739,0.7485568523406982,0.7485568523406982,0.0,36.53713607788086,60.0,11271.822265625,-0.0,37.52281951904297,1.0,283.1224975585937,284.6335144042969,296.1866149902344,296.9917907714844,293.1499938964844,293.1499938964844,283.1499938964844,13191.9892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597364425659179,1.0,0.0,0.0,1.7646217346191406,1.7646281719207764,2.0777659415216481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.427734375,0.0,190.52828979492188,1895.4371337890625,0.0,209.49659729003903,0.4521462917327881,1.0,0.0,3.0,1.0,0.0
17907000,298.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.4957241117954254,0.050000000745058,0.0463887527585029,298.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.4957241117954254,0.050000000745058,0.0488495901226997,298.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.4957241117954254,0.050000000745058,0.03608014062047,298.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.4957241117954254,0.050000000745058,0.0488495901226997,298.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.4957241117954254,0.050000000745058,0.2317214161157608,284.8174743652344,284.95001220703125,294.20928955078125,293.2015380859375,294.2241516113281,298.4080810546875,284.8201904296875,1.0,0.1795542240142822,1.0,1.0,0.0,1.0,-0.4942817687988281,0.4942800402641296,1.7052916518878192e-06,0.3481164574623108,0.6920657157897949,0.6920657157897949,0.0,39.040565490722656,60.0,11537.041015625,-0.0,39.73539733886719,1.0,283.1382141113281,284.6981201171875,296.2160339355469,297.06640625,293.1499938964844,293.1499938964844,283.1499938964844,17200.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377455860376358,1.0,0.0,0.0,1.7448583841323853,1.7448654174804688,2.031485593079197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.54638671875,0.0,199.5883636474609,1895.4371337890625,0.0,237.6880340576172,0.4533740580081939,1.0,0.0,3.0,1.0,0.0
17907060,298.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.4860154390335083,0.050000000745058,0.0465575568377971,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.4860154390335083,0.050000000745058,0.0490273497998714,298.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.4860154390335083,0.050000000745058,0.036211434751749,298.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.4860154390335083,0.050000000745058,0.0490273497998714,298.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.4860154390335083,0.050000000745058,0.2325646430253982,284.8927917480469,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.364013671875,284.9146728515625,1.0,0.1875246465206146,1.0,1.0,0.0,1.0,-0.4960809051990509,0.4960805475711822,3.523898328694486e-07,0.349791556596756,0.6740168929100037,0.6740168929100037,0.0,43.5579719543457,48.0,11684.9384765625,-0.0,43.741844177246094,1.0,283.1478271484375,284.8231506347656,296.25762939453125,297.1451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18754.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390519231557846,1.0,0.0,0.0,1.6608272790908811,1.6608343124389648,1.840527801277858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.87646484375,0.0,182.91119384765625,1895.4371337890625,0.0,259.3363037109375,0.4433313906192779,1.0,0.0,3.0,1.0,0.0
17907120,298.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.4860154390335083,0.050000000745058,0.0465575568377971,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.4860154390335083,0.050000000745058,0.0490273497998714,298.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.4860154390335083,0.050000000745058,0.036211434751749,298.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.4860154390335083,0.050000000745058,0.0490273497998714,298.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.4860154390335083,0.050000000745058,0.2325646430253982,284.8927917480469,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.364013671875,284.9146728515625,1.0,0.1875246465206146,1.0,1.0,0.0,1.0,-0.4960809051990509,0.4960805475711822,3.523898328694486e-07,0.349791556596756,0.6740168929100037,0.6740168929100037,0.0,43.5579719543457,48.0,11684.9384765625,-0.0,43.741844177246094,1.0,283.1478271484375,284.8231506347656,296.25762939453125,297.1451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18754.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390519231557846,1.0,0.0,0.0,1.6608272790908811,1.6608343124389648,1.840527801277858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.87646484375,0.0,182.91119384765625,1895.4371337890625,0.0,259.3363037109375,0.4433313906192779,1.0,0.0,3.0,1.0,0.0
17907180,298.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838076829910278,0.050000000745058,0.0465981923043727,298.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838076829910278,0.050000000745058,0.0490701422095298,298.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838076829910278,0.050000000745058,0.0362430401146411,298.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838076829910278,0.050000000745058,0.0490701422095298,298.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838076829910278,0.050000000745058,0.2327676266431808,284.9374694824219,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.333984375,284.9395751953125,1.0,0.1889078617095947,1.0,1.0,0.0,1.0,-0.4965142905712127,0.4965139329433441,3.529117407197191e-07,0.3504557013511657,0.6853528618812561,0.6853528618812561,0.0,44.6480827331543,36.0,11823.8466796875,-0.0,44.71278381347656,1.0,283.14959716796875,284.8296813964844,296.30322265625,297.2120056152344,293.1499938964844,293.1499938964844,283.1499938964844,17789.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971943259239197,1.0,0.0,0.0,1.682247519493103,1.682254433631897,1.888309526520971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.466796875,0.0,185.073974609375,1895.4371337890625,0.0,270.7792663574219,0.4452815055847168,1.0,0.0,3.0,1.0,0.0
17907240,298.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838076829910278,0.050000000745058,0.0465981923043727,298.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838076829910278,0.050000000745058,0.0490701422095298,298.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838076829910278,0.050000000745058,0.0362430401146411,298.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838076829910278,0.050000000745058,0.0490701422095298,298.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838076829910278,0.050000000745058,0.2327676266431808,284.9374694824219,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.333984375,284.9395751953125,1.0,0.1889078617095947,1.0,1.0,0.0,1.0,-0.4965142905712127,0.4965139329433441,3.529117407197191e-07,0.3504557013511657,0.6853528618812561,0.6853528618812561,0.0,44.6480827331543,36.0,11823.8466796875,-0.0,44.71278381347656,1.0,283.14959716796875,284.8296813964844,296.30322265625,297.2120056152344,293.1499938964844,293.1499938964844,283.1499938964844,17789.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971943259239197,1.0,0.0,0.0,1.682247519493103,1.682254433631897,1.888309526520971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.466796875,0.0,185.073974609375,1895.4371337890625,0.0,270.7792663574219,0.4452815055847168,1.0,0.0,3.0,1.0,0.0
17907300,298.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.4851038157939911,0.050000000745058,0.0465742759406566,298.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.4851038157939911,0.050000000745058,0.0490449555218219,298.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.4851038157939911,0.050000000745058,0.0362244360148906,298.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.4851038157939911,0.050000000745058,0.0490449555218219,298.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.4851038157939911,0.050000000745058,0.2326481491327285,284.94091796875,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3229675292969,284.9423828125,1.0,0.1876496076583862,1.0,1.0,0.0,1.0,-0.4962595105171203,0.4962591528892517,3.527722753915441e-07,0.3504382371902466,0.6841768622398376,0.6841768622398376,0.0,44.01022720336914,36.0,11847.5361328125,-0.0,44.14429473876953,1.0,283.1498107910156,284.8313293457031,296.3257751464844,297.2375183105469,293.1499938964844,293.1499938964844,283.1499938964844,17886.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978932499885559,1.0,0.0,0.0,1.683253288269043,1.683260202407837,1.8905680576608574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.748046875,0.0,185.6674652099609,1895.4371337890625,0.0,271.9944152832031,0.4456649422645569,1.0,0.0,3.0,1.0,0.0
17907360,298.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4877099394798279,0.050000000745058,0.0465267561376094,298.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4877099394798279,0.050000000745058,0.0489949136972427,298.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4877099394798279,0.050000000745058,0.0361874774098396,298.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4877099394798279,0.050000000745058,0.0489949136972427,298.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4877099394798279,0.050000000745058,0.2324107885360717,284.9444274902344,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3140869140625,284.94635009765625,1.0,0.1852903068065643,1.0,1.0,0.0,1.0,-0.4957532882690429,0.4957529306411743,3.524198177728977e-07,0.3502354323863983,0.6841790080070496,0.6841790080070496,0.0,42.74126815795898,25.0,11871.0400390625,-0.0,43.01508712768555,1.0,283.14990234375,284.83453369140625,296.34893798828125,297.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,17933.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980571627616882,1.0,0.0,0.0,1.6835625171661377,1.6835694313049316,1.8912629684564308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.69384765625,0.0,185.90914916992188,1895.4371337890625,0.0,272.2798767089844,0.4458649456501007,1.0,0.0,3.0,1.0,0.0
17907420,298.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.4924867153167724,0.050000000745058,0.046442724764347,298.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.4924867153167724,0.050000000745058,0.0489064268767833,298.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.4924867153167724,0.050000000745058,0.0361221209168434,298.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.4924867153167724,0.050000000745058,0.0489064268767833,298.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.4924867153167724,0.050000000745058,0.2319910228252411,284.9490051269531,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.305419921875,284.950439453125,1.0,0.1811585277318954,1.0,1.0,0.0,1.0,-0.4948577582836151,0.4948574006557464,3.517598088365048e-07,0.3497944474220276,0.685982882976532,0.685982882976532,0.0,40.49641418457031,25.0,11903.423828125,-0.0,41.02295303344727,1.0,283.14996337890625,284.8360900878906,296.3792419433594,297.2955627441406,293.1499938964844,293.1499938964844,283.1499938964844,17871.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984538912773132,1.0,0.0,0.0,1.687439203262329,1.687446117401123,1.899982891018226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.0263671875,0.0,186.6981811523437,1895.4371337890625,0.0,272.9715576171875,0.4465526640415191,1.0,0.0,3.0,1.0,0.0
17907480,298.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6194590330123901,0.1704654842615127,0.0799440667033195,298.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5008891224861145,0.050000000745058,0.0487648658454418,298.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5155065059661865,0.1624369025230407,0.0389130860567092,298.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5008891224861145,0.050000000745058,0.0487648658454418,298.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5008891224861145,0.050000000745058,0.2313195317983627,284.951171875,284.95001220703125,294.5767822265625,293.3959045410156,294.56671142578125,298.30145263671875,284.961669921875,1.0,0.1787970960140228,1.0,1.0,0.0,1.0,-0.5371736884117126,0.5371732711791992,3.879601990774973e-07,0.3803177177906036,0.6874192953109741,0.6874192953109741,0.0,37.21920776367188,45.0,12367.0859375,-0.0,42.88150024414063,1.0,283.1499938964844,284.8514099121094,296.3964233398437,297.3153381347656,293.1499938964844,293.1499938964844,283.1499938964844,17825.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988433182239532,1.0,0.0,0.0,1.6907753944396973,1.6907823085784912,1.9075029911164165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.0439453125,0.0,187.4013214111328,1895.4371337890625,0.0,273.651611328125,0.4471372663974762,1.0,0.0,3.0,1.0,0.0
17907540,298.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.7943846583366394,0.1644995361566543,0.1480159908533096,298.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.5254910588264465,0.1542171239852905,0.0484532974660396,298.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.7794281840324402,0.1610204726457595,0.1089071556925773,298.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.5254910588264465,0.050000000745058,0.0484532974660396,298.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.5254910588264465,0.050000000745058,0.2298415899276733,285.1719970703125,284.95001220703125,294.62432861328125,293.42041015625,294.6169128417969,298.23638916015625,285.3039855957031,1.0,0.1823112666606903,1.0,1.0,0.0,1.0,-0.7004464268684387,0.7004458904266357,5.461782279780891e-07,0.5062005519866943,0.8594568371772766,0.8594568371772766,0.0,30.70645332336425,45.0,15767.5810546875,-0.0,56.21241760253906,1.0,283.1499938964844,285.19122314453125,296.44219970703125,297.4814147949219,293.1499938964844,293.1499938964844,283.1499938964844,12893.9033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280993640422821,1.0,0.0,0.0,1.822524905204773,1.822531580924988,2.2163602864111454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.00927734375,0.0,205.5050201416016,1895.4371337890625,0.0,328.2847900390625,0.4675944149494171,1.0,0.0,3.0,1.0,0.0
17907600,298.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570007324219,0.814838707447052,0.1606621295213699,0.1466943621635437,298.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.7821499705314636,0.1545685827732086,0.1368943005800247,298.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45654296875,0.8096213936805725,0.1579865217208862,0.1118588745594024,298.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.5432204604148865,0.050000000745058,0.0482935532927513,297.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.5432204604148865,0.050000000745058,0.2290838360786438,285.44891357421875,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1473999023437,285.5048217773437,1.0,0.1881109625101089,1.0,1.0,0.0,1.0,-0.8074358701705933,0.8074352145195007,6.662979785687639e-07,0.5912796854972839,1.0,1.0,0.0,27.698883056640625,33.0,18241.03125,-0.0,68.09083557128906,1.0,283.1499938964844,285.2670288085937,296.4867553710937,297.7074279785156,293.1499938964844,293.1499938964844,283.1499938964844,9502.4853515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838192164897918,1.0,0.0,0.0,2.04868221282959,2.048689365386963,2.80054507584282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.5,0.0,263.3796081542969,1895.4371337890625,0.0,459.7019348144531,0.5113057494163513,1.0,0.0,3.0,1.0,0.0
17907660,298.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259460449219,0.8506481051445007,0.162413090467453,0.1457013040781021,297.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251525878906,0.8314461708068848,0.1491472423076629,0.1427355706691742,298.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.625732421875,0.8452639579772949,0.1589184701442718,0.111100785434246,297.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.8281854391098022,0.1501431316137313,0.1409419625997543,297.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.5752742886543274,0.050000000745058,0.2280568480491638,285.6238098144531,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03546142578125,285.6468811035156,1.0,0.1925527304410934,1.0,1.0,0.0,1.0,-0.9223178029060364,0.9223170280456544,8.122244139485701e-07,0.684629499912262,1.0,1.0,0.0,23.474853515625,25.0,20921.310546875,-0.0,81.59403991699219,1.0,283.1499938964844,285.3118591308594,296.517822265625,297.9522705078125,293.1499938964844,293.1499938964844,283.1499938964844,12070.1484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543303370475769,1.0,0.0,0.0,2.3140902519226074,2.3140993118286133,3.573172193682695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.35498046875,0.0,379.3208923339844,1895.4371337890625,0.0,659.2318725585938,0.5757419466972351,1.0,0.0,3.0,1.0,0.0
17907720,298.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259460449219,0.8506481051445007,0.162413090467453,0.1457013040781021,297.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251525878906,0.8314461708068848,0.1491472423076629,0.1427355706691742,298.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.625732421875,0.8452639579772949,0.1589184701442718,0.111100785434246,297.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.8281854391098022,0.1501431316137313,0.1409419625997543,297.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.5752742886543274,0.050000000745058,0.2280568480491638,285.6238098144531,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03546142578125,285.6468811035156,1.0,0.1925527304410934,1.0,1.0,0.0,1.0,-0.9223178029060364,0.9223170280456544,8.122244139485701e-07,0.684629499912262,1.0,1.0,0.0,23.474853515625,25.0,20921.310546875,-0.0,81.59403991699219,1.0,283.1499938964844,285.3118591308594,296.517822265625,297.9522705078125,293.1499938964844,293.1499938964844,283.1499938964844,12070.1484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543303370475769,1.0,0.0,0.0,2.3140902519226074,2.3140993118286133,3.573172193682695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.35498046875,0.0,379.3208923339844,1895.4371337890625,0.0,659.2318725585938,0.5757419466972351,1.0,0.0,3.0,1.0,0.0
17907780,298.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360900878906,0.8776921033859253,0.179636538028717,0.0908745229244232,297.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.8776921033859253,0.1549286693334579,0.0956952422857284,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360900878906,0.8776921033859253,0.1716950535774231,0.0706801787018776,297.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.8776921033859253,0.1506832242012024,0.0956952422857284,297.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83770751953125,0.945983350276947,0.1381556093692779,0.55753493309021,285.8424987792969,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.04150390625,285.866943359375,1.0,0.1979052126407623,1.0,1.0,0.0,1.0,-1.090030312538147,1.090029239654541,1.058488237504207e-06,0.8205956220626831,1.0,1.0,0.0,14.393041610717772,45.0,24348.869140625,-0.0,100.79927825927734,1.0,283.1499938964844,285.4484558105469,296.559326171875,298.1773986816406,293.1499938964844,293.1499938964844,283.1499938964844,14456.1337890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844666361808777,1.0,0.0,0.0,2.532503604888916,2.5325145721435547,4.27950425319068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.93115234375,0.0,497.1831359863281,1895.4371337890625,0.0,845.9632568359375,0.6288124918937683,1.0,0.0,3.0,1.0,0.0
17907840,298.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360900878906,0.8776921033859253,0.179636538028717,0.0908745229244232,297.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.8776921033859253,0.1549286693334579,0.0956952422857284,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360900878906,0.8776921033859253,0.1716950535774231,0.0706801787018776,297.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.8776921033859253,0.1506832242012024,0.0956952422857284,297.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83770751953125,0.945983350276947,0.1381556093692779,0.55753493309021,285.8424987792969,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.04150390625,285.866943359375,1.0,0.1979052126407623,1.0,1.0,0.0,1.0,-1.090030312538147,1.090029239654541,1.058488237504207e-06,0.8205956220626831,1.0,1.0,0.0,14.393041610717772,45.0,24348.869140625,-0.0,100.79927825927734,1.0,283.1499938964844,285.4484558105469,296.559326171875,298.1773986816406,293.1499938964844,293.1499938964844,283.1499938964844,14456.1337890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844666361808777,1.0,0.0,0.0,2.532503604888916,2.5325145721435547,4.27950425319068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.93115234375,0.0,497.1831359863281,1895.4371337890625,0.0,845.9632568359375,0.6288124918937683,1.0,0.0,3.0,1.0,0.0
17907900,298.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8762416243553162,0.1884599477052688,0.089946337044239,297.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8762416243553162,0.1595779061317443,0.0947178304195404,298.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8762416243553162,0.1783806979656219,0.0699582621455192,297.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8762416243553162,0.1533292829990387,0.0947178304195404,297.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688659667969,0.9679290056228638,0.1357363760471344,0.5916293859481812,285.86944580078125,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.02996826171875,285.87432861328125,1.0,0.2041075676679611,1.0,1.0,0.0,1.0,-1.1251678466796875,1.1251667737960815,1.1151759053973365e-06,0.8486095070838928,1.0,1.0,0.0,14.801543235778809,45.0,25151.900390625,-0.0,109.96997833251952,1.0,283.1499938964844,285.42999267578125,296.578125,298.274169921875,293.1499938964844,293.1499938964844,283.1499938964844,15645.16015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603643536567688,1.0,0.0,0.0,2.63459587097168,2.6346077919006348,4.63149632423665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.90185546875,0.0,559.768310546875,1895.4371337890625,0.0,949.278076171875,0.6508641839027405,1.0,0.0,3.0,1.0,0.0
17907960,298.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8837699890136719,0.195202961564064,0.094845063984394,297.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8837699890136719,0.1637365072965622,0.0998764261603355,298.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8837699890136719,0.1834838539361953,0.0737683847546577,297.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8837699890136719,0.155757650732994,0.0998764261603355,297.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.966956913471222,0.1336890608072281,0.6065196990966797,285.90118408203125,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0163879394531,285.912841796875,1.0,0.2124390751123428,1.0,1.0,0.0,1.0,-1.1733278036117554,1.1733264923095703,1.1963538781856189e-06,0.8873527646064758,1.0,1.0,0.0,15.770010948181152,65.0,26140.23828125,-0.0,123.24481964111328,1.0,283.1499938964844,285.4478454589844,296.5950622558594,298.3473815917969,293.1499938964844,293.1499938964844,283.1499938964844,16576.5078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153654456138611,1.0,0.0,0.0,2.711880207061768,2.71189284324646,4.907206516691076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.71044921875,0.0,610.4890747070312,1895.4371337890625,0.0,1017.6732788085938,0.6724226474761963,1.0,0.0,3.0,1.0,0.0
17908020,298.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00860595703125,0.9124636054039,0.2019714117050171,0.1154560595750808,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087280273437,0.9124636054039,0.1681036800146103,0.1215807870030403,298.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00860595703125,0.9124636054039,0.1883826255798339,0.0897991582751274,297.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.9812806248664856,0.1563847661018371,0.1488484442234039,297.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.92353618144989,0.1319006532430648,0.5951424241065979,286.0121459960937,284.95001220703125,295.02587890625,293.6203918457031,295.0219116210937,297.9610595703125,286.029052734375,1.0,0.2327168881893158,1.0,1.0,0.0,1.0,-1.2846901416778564,1.2846887111663818,1.398671201968682e-06,0.9767311811447144,1.0,1.0,0.0,18.72050666809082,65.0,28360.826171875,-0.0,161.88458251953125,1.0,283.1499938964844,285.5164489746094,296.6336975097656,298.50592041015625,293.1499938964844,293.1499938964844,283.1499938964844,18335.861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386659145355225,1.0,0.0,0.0,2.8521649837493896,2.8521790504455566,5.428034910437418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.9892578125,0.0,710.2161254882812,1895.4371337890625,0.0,1164.45361328125,0.7035965919494629,1.0,0.0,3.0,1.0,0.0
17908080,298.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240173339844,0.917234480381012,0.2023498564958572,0.1189861446619033,297.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02410888671875,0.9172413349151612,0.1683074533939361,0.1253005713224411,297.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240173339844,0.917234480381012,0.1886296570301056,0.0925447791814804,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257263183594,0.9761103987693788,0.1560443639755249,0.1486779153347015,297.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.9174575209617616,0.1318534016609192,0.5947370529174805,286.0275573730469,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9540710449219,286.04473876953125,1.0,0.2350064814090728,1.0,1.0,0.0,1.0,-1.2967956066131592,1.296794295310974,1.4219059494280373e-06,0.9864075779914856,1.0,1.0,0.0,19.137306213378903,85.0,28599.875,-0.0,166.53872680664062,1.0,283.1499938964844,285.52734375,296.6376342773437,298.5228881835937,293.1499938964844,293.1499938964844,283.1499938964844,18467.796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411210298538208,1.0,0.0,0.0,2.862407922744751,2.862421989440918,5.467092023536679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.1572265625,0.0,717.8953857421875,1895.4371337890625,0.0,1180.716064453125,0.7090533375740051,1.0,0.0,3.0,1.0,0.0
17908140,297.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154846191406,0.9922816753387452,0.2025385648012161,0.1833654940128326,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.214111328125,0.9279849529266356,0.1665646731853485,0.1582628637552261,297.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151794433594,0.9705254435539246,0.1874471455812454,0.132179245352745,297.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137145996094,0.9022396802902222,0.1545604467391967,0.146821916103363,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119140625,0.8550745844841003,0.1318784654140472,0.5941330194473267,286.2165222167969,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8540344238281,286.23370361328125,1.0,0.2644659280776977,1.0,1.0,0.0,1.0,-1.447977066040039,1.4479752779006958,1.7337364397462809e-06,1.1071066856384275,1.0,1.0,0.0,25.21438789367676,105.0,31490.900390625,-0.0,236.866455078125,1.0,283.1499938964844,285.6549072265625,296.6827087402344,298.73590087890625,293.1499938964844,293.1499938964844,283.1499938964844,20165.998046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719449758529663,1.0,0.0,0.0,2.9911201000213623,2.991135358810425,5.969816925244231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.35009765625,0.0,819.1591796875,1895.4371337890625,0.0,1396.775146484375,0.740414559841156,1.0,0.0,3.0,1.0,0.0
17908200,297.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154846191406,0.9922816753387452,0.2025385648012161,0.1833654940128326,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.214111328125,0.9279849529266356,0.1665646731853485,0.1582628637552261,297.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151794433594,0.9705254435539246,0.1874471455812454,0.132179245352745,297.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137145996094,0.9022396802902222,0.1545604467391967,0.146821916103363,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119140625,0.8550745844841003,0.1318784654140472,0.5941330194473267,286.2165222167969,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8540344238281,286.23370361328125,1.0,0.2644659280776977,1.0,1.0,0.0,1.0,-1.447977066040039,1.4479752779006958,1.7337364397462809e-06,1.1071066856384275,1.0,1.0,0.0,25.21438789367676,105.0,31490.900390625,-0.0,236.866455078125,1.0,283.1499938964844,285.6549072265625,296.6827087402344,298.73590087890625,293.1499938964844,293.1499938964844,283.1499938964844,20165.998046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719449758529663,1.0,0.0,0.0,2.9911201000213623,2.991135358810425,5.969816925244231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.35009765625,0.0,819.1591796875,1895.4371337890625,0.0,1396.775146484375,0.740414559841156,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547302246094,0.8335399031639099,0.1992950290441513,0.1804926544427871,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.7859811782836914,0.1668721735477447,0.15889672935009,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548217773437,0.8157410621643066,0.1861847937107086,0.1310090869665146,297.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.767125129699707,0.1553509682416916,0.1479147523641586,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554626464844,0.7290056347846985,0.1319584995508194,0.5980137586593628,286.2546081542969,284.95001220703125,295.2008361816406,293.7032470703125,295.1973571777344,297.76373291015625,286.2518920898437,1.0,0.288345992565155,1.0,1.0,0.0,1.0,-1.4597996473312378,1.4597978591918943,1.760703753461712e-06,1.117375731468201,1.0,1.0,0.0,43.5158576965332,105.0,32170.40234375,-0.0,285.5040588378906,1.0,283.1499938964844,285.6425170898437,296.71270751953125,298.8541259765625,293.1499938964844,293.1499938964844,283.1499938964844,21505.375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883785128593445,1.0,0.0,0.0,3.0888547897338867,3.0888712406158447,6.366317393258214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.6533203125,0.0,902.1096801757812,1895.4371337890625,0.0,1520.2730712890625,0.7613295316696167,1.0,0.0,3.0,1.0,0.0
17908320,297.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.8185402154922485,0.1994764804840088,0.1804969757795334,297.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506408691406,0.7710156440734863,0.167089894413948,0.1591781824827194,297.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2505187988281,0.8002933859825134,0.1863732188940048,0.1311262995004654,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2507629394531,0.7531132698059082,0.1555969268083572,0.148248553276062,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510070800781,0.7160898447036743,0.1319899708032608,0.5987688302993774,286.2503356933594,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7523193359375,286.2483215332031,1.0,0.2928317487239837,1.0,1.0,0.0,1.0,-1.461592197418213,1.4615904092788696,1.764656076375104e-06,1.1187763214111328,1.0,1.0,0.0,47.09489440917969,93.0,32246.890625,-0.0,295.1938171386719,1.0,283.1499938964844,285.6368713378906,296.71783447265625,298.8648681640625,293.1499938964844,293.1499938964844,283.1499938964844,21695.267578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892914175987244,1.0,0.0,0.0,3.10246205329895,3.102478742599488,6.422532123906421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.271484375,0.0,914.08447265625,1895.4371337890625,0.0,1527.289306640625,0.7675870656967163,1.0,0.0,3.0,1.0,0.0
17908380,297.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.7774605751037598,0.2026003301143646,0.1828141659498214,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.228759765625,0.7339773774147034,0.168995976448059,0.1612107455730438,297.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.7596294283866882,0.1886345893144607,0.1326685100793838,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.228759765625,0.7182365655899048,0.1574618965387344,0.1503458023071289,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22882080078125,0.6771829724311829,0.1324209123849868,0.60258549451828,286.22869873046875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.699462890625,286.2285461425781,1.0,0.308385968208313,1.0,1.0,0.0,1.0,-1.4757606983184814,1.4757589101791382,1.7962261154025327e-06,1.1299688816070557,1.0,1.0,0.0,59.9968147277832,81.0,32821.1640625,-0.0,333.966064453125,1.0,283.1499938964844,285.6007385253906,296.7545166015625,298.9342956542969,293.1499938964844,293.1499938964844,283.1499938964844,23114.978515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939365267753601,1.0,0.0,0.0,3.202364206314087,3.2023818492889404,6.842814741503389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.8935546875,0.0,1005.2618408203124,1895.4371337890625,0.0,1563.233642578125,0.7919968962669373,1.0,0.0,3.0,1.0,0.0
17908440,297.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.7774605751037598,0.2026003301143646,0.1828141659498214,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.228759765625,0.7339773774147034,0.168995976448059,0.1612107455730438,297.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.7596294283866882,0.1886345893144607,0.1326685100793838,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.228759765625,0.7182365655899048,0.1574618965387344,0.1503458023071289,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22882080078125,0.6771829724311829,0.1324209123849868,0.60258549451828,286.22869873046875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.699462890625,286.2285461425781,1.0,0.308385968208313,1.0,1.0,0.0,1.0,-1.4757606983184814,1.4757589101791382,1.7962261154025327e-06,1.1299688816070557,1.0,1.0,0.0,59.9968147277832,81.0,32821.1640625,-0.0,333.966064453125,1.0,283.1499938964844,285.6007385253906,296.7545166015625,298.9342956542969,293.1499938964844,293.1499938964844,283.1499938964844,23114.978515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939365267753601,1.0,0.0,0.0,3.202364206314087,3.2023818492889404,6.842814741503389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.8935546875,0.0,1005.2618408203124,1895.4371337890625,0.0,1563.233642578125,0.7919968962669373,1.0,0.0,3.0,1.0,0.0
17908500,297.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22344970703125,0.7715842127799988,0.2049265652894973,0.1848577260971069,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235412597656,0.7281123995780945,0.1702288687229156,0.1624252498149871,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234802246094,0.7534337043762207,0.190225064754486,0.1337892413139343,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235717773437,0.7121552228927612,0.1585766971111297,0.1514730602502823,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22369384765625,0.670032799243927,0.1328079551458358,0.6046544313430786,286.2234191894531,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6809387207031,286.22283935546875,1.0,0.312864750623703,1.0,1.0,0.0,1.0,-1.4848544597625732,1.4848525524139404,1.816700660128845e-06,1.1371712684631348,1.0,1.0,0.0,63.27468490600586,81.0,33158.54296875,0.0,346.58935546875,1.0,283.1499938964844,285.5851745605469,296.7748107910156,298.9734802246094,293.1499938964844,293.1499938964844,283.1499938964844,23902.099609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965516805648804,1.0,0.0,0.0,3.256432056427002,3.2564501762390137,7.075828989400179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.126953125,0.0,1057.044189453125,1895.4371337890625,0.0,1583.6466064453125,0.8024307489395142,1.0,0.0,3.0,1.0,0.0
17908560,297.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22430419921875,0.7708739638328552,0.2074529081583023,0.1870901137590408,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242431640625,0.7265604138374329,0.1715721935033798,0.1637012362480163,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242736816406,0.7520249485969543,0.19195356965065,0.1349905878305435,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242431640625,0.7104250192642212,0.1597687155008316,0.1526211947202682,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22418212890625,0.6674463152885437,0.1332907825708389,0.6068844795227051,286.22430419921875,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.665283203125,286.2249755859375,1.0,0.3155702352523803,1.0,1.0,0.0,1.0,-1.4945639371871948,1.494562029838562,1.838733396652969e-06,1.1448662281036377,1.0,1.0,0.0,64.88809967041016,69.0,33457.11328125,0.0,355.4277038574219,1.0,283.1499938964844,285.57958984375,296.7948303222656,299.0110168457031,293.1499938964844,293.1499938964844,283.1499938964844,24427.03125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990088820457458,1.0,0.0,0.0,3.2919962406158447,3.292014837265014,7.231226391013479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.5673828125,0.0,1092.0565185546875,1895.4371337890625,0.0,1602.93994140625,0.8139360547065735,1.0,0.0,3.0,1.0,0.0
17908620,297.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.7754971385002136,0.2112563997507095,0.1904328763484954,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.7291267514228821,0.1736136972904205,0.165584534406662,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.7552168965339661,0.1945573687553405,0.1367708146572113,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.7130224108695984,0.1615652292966842,0.1542848944664001,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.6687421202659607,0.1340938061475753,0.6102688312530518,286.2239074707031,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6457824707031,286.2245178222656,1.0,0.3173079490661621,1.0,1.0,0.0,1.0,-1.5090339183807373,1.5090320110321045,1.8718894807534523e-06,1.1563342809677124,1.0,1.0,0.0,65.15657043457031,69.0,33937.48046875,0.0,363.3026428222656,1.0,283.1499938964844,285.5657653808594,296.8236694335937,299.0686950683594,293.1499938964844,293.1499938964844,283.1499938964844,25421.466796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030923962593079,1.0,0.0,0.0,3.358337163925171,3.358356475830078,7.525612772951717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.2529296875,0.0,1159.4180908203125,1895.4371337890625,0.0,1635.242919921875,0.8272911906242371,1.0,0.0,3.0,1.0,0.0
17908680,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.7788474559783936,0.2127700001001358,0.1917512118816375,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.7314298748970032,0.1744314879179,0.1663222461938858,297.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.226318359375,0.7578985095024109,0.1955921202898025,0.1374673098325729,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262268066406,0.7153633832931519,0.1622830033302307,0.1549307107925415,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22613525390625,0.6706193089485168,0.1344331800937652,0.6116182208061218,286.22637939453125,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6389465332031,286.2275085449219,1.0,0.3173896074295044,1.0,1.0,0.0,1.0,-1.5147336721420288,1.514731764793396,1.885054416561616e-06,1.160851001739502,1.0,1.0,0.0,64.69367980957031,57.0,34106.30078125,0.0,364.9718017578125,1.0,283.1499938964844,285.564453125,296.8345947265625,299.08984375,293.1499938964844,293.1499938964844,283.1499938964844,25694.322265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045205235481262,1.0,0.0,0.0,3.376312017440796,3.3763315677642822,7.606387271152926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.6572265625,0.0,1178.1346435546875,1895.4371337890625,0.0,1646.6092529296875,0.8345849514007568,1.0,0.0,3.0,1.0,0.0
17908740,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.7979519963264465,0.2182702422142028,0.1964879333972931,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.745694637298584,0.1774162203073501,0.1689492166042328,297.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23321533203125,0.7742788195610046,0.1993312686681747,0.1399382203817367,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.7291876077651978,0.1649004518985748,0.1572144031524658,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.6836333870887756,0.135733962059021,0.6164962649345398,286.2333068847656,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61749267578125,286.2345886230469,1.0,0.3152647912502289,1.0,1.0,0.0,1.0,-1.5351380109786987,1.535136103630066,1.9326689653098583e-06,1.177016019821167,1.0,1.0,0.0,60.75218200683594,45.0,34750.46484375,0.0,365.0435791015625,1.0,283.1499938964844,285.5539855957031,296.8731994628906,299.1675720214844,293.1499938964844,293.1499938964844,283.1499938964844,26903.583984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099260091781616,1.0,0.0,0.0,3.4548487663269043,3.454869270324707,7.964369501678448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.94091796875,0.0,1262.2764892578125,1895.4371337890625,0.0,1689.95068359375,0.8538437485694885,1.0,0.0,3.0,1.0,0.0
