time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908800,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.7979519963264465,0.2182702422142028,0.1964879333972931,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.745694637298584,0.1774162203073501,0.1689492166042328,297.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23321533203125,0.7742788195610046,0.1993312686681747,0.1399382203817367,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.7291876077651978,0.1649004518985748,0.1572144031524658,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.6836333870887756,0.135733962059021,0.6164962649345398,286.2333068847656,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61749267578125,286.2345886230469,1.0,0.3152647912502289,1.0,1.0,0.0,1.0,-1.5351380109786987,1.535136103630066,1.9326689653098583e-06,1.177016019821167,1.0,1.0,0.0,60.75218200683594,45.0,34750.46484375,0.0,365.0435791015625,1.0,283.1499938964844,285.5539855957031,296.8731994628906,299.1675720214844,293.1499938964844,293.1499938964844,283.1499938964844,26903.583984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099260091781616,1.0,0.0,0.0,3.4548487663269043,3.454869270324707,7.964369501678448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.94091796875,0.0,1262.2764892578125,1895.4371337890625,0.0,1689.95068359375,0.8538437485694885,1.0,0.0,3.0,1.0,0.0
17908860,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419738769531,0.8260831236839294,0.2238328605890274,0.2012081444263458,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418518066406,0.7698347568511963,0.1804260462522506,0.1715225130319595,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419128417969,0.8010750412940979,0.2030599415302276,0.1423454582691192,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417907714844,0.7515444755554199,0.167542278766632,0.1594403386116027,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416381835937,0.7058828473091125,0.1370993852615356,0.6212952136993408,286.24200439453125,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5991516113281,286.2433776855469,1.0,0.3104869127273559,1.0,1.0,0.0,1.0,-1.555217981338501,1.5552160739898682,1.980264414669364e-06,1.1929141283035278,1.0,1.0,0.0,54.36840438842773,33.0,35381.58203125,0.0,358.4297180175781,1.0,283.1499938964844,285.5456237792969,296.91070556640625,299.24371337890625,293.1499938964844,293.1499938964844,283.1499938964844,28082.736328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151679396629333,1.0,0.0,0.0,3.52974796295166,3.52976942062378,8.313438684126595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.6083984375,0.0,1346.1656494140625,1895.4371337890625,0.0,1732.44970703125,0.872220516204834,1.0,0.0,3.0,1.0,0.0
17908920,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419738769531,0.8260831236839294,0.2238328605890274,0.2012081444263458,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418518066406,0.7698347568511963,0.1804260462522506,0.1715225130319595,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419128417969,0.8010750412940979,0.2030599415302276,0.1423454582691192,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417907714844,0.7515444755554199,0.167542278766632,0.1594403386116027,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416381835937,0.7058828473091125,0.1370993852615356,0.6212952136993408,286.24200439453125,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5991516113281,286.2433776855469,1.0,0.3104869127273559,1.0,1.0,0.0,1.0,-1.555217981338501,1.5552160739898682,1.980264414669364e-06,1.1929141283035278,1.0,1.0,0.0,54.36840438842773,33.0,35381.58203125,0.0,358.4297180175781,1.0,283.1499938964844,285.5456237792969,296.91070556640625,299.24371337890625,293.1499938964844,293.1499938964844,283.1499938964844,28082.736328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151679396629333,1.0,0.0,0.0,3.52974796295166,3.52976942062378,8.313438684126595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.6083984375,0.0,1346.1656494140625,1895.4371337890625,0.0,1732.44970703125,0.872220516204834,1.0,0.0,3.0,1.0,0.0
17908980,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516174316406,0.8663354516029358,0.229407712817192,0.2058869749307632,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.8075653314590454,0.1834086179733276,0.1740162968635559,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.8383206129074097,0.2067263424396515,0.1446692198514938,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514038085937,0.7873358130455017,0.1701629161834716,0.1615912914276123,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.7366428971290588,0.1384751349687576,0.6258891820907593,286.2516174316406,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5829772949219,286.25299072265625,1.0,0.303827702999115,1.0,1.0,0.0,1.0,-1.5747168064117432,1.5747147798538208,2.0271829725970747e-06,1.2083410024642944,1.0,1.0,0.0,46.34796142578125,25.0,35996.578125,0.0,346.9128723144531,1.0,283.1499938964844,285.5384826660156,296.9471130371094,299.3179016113281,293.1499938964844,293.1499938964844,283.1499938964844,29240.66796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201874256134033,1.0,0.0,0.0,3.6017837524414062,3.601806163787842,8.656225531922246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.42724609375,0.0,1430.27783203125,1895.4371337890625,0.0,1773.56396484375,0.8899030685424805,1.0,0.0,3.0,1.0,0.0
17909040,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516174316406,0.8663354516029358,0.229407712817192,0.2058869749307632,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.8075653314590454,0.1834086179733276,0.1740162968635559,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.8383206129074097,0.2067263424396515,0.1446692198514938,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514038085937,0.7873358130455017,0.1701629161834716,0.1615912914276123,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.7366428971290588,0.1384751349687576,0.6258891820907593,286.2516174316406,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5829772949219,286.25299072265625,1.0,0.303827702999115,1.0,1.0,0.0,1.0,-1.5747168064117432,1.5747147798538208,2.0271829725970747e-06,1.2083410024642944,1.0,1.0,0.0,46.34796142578125,25.0,35996.578125,0.0,346.9128723144531,1.0,283.1499938964844,285.5384826660156,296.9471130371094,299.3179016113281,293.1499938964844,293.1499938964844,283.1499938964844,29240.66796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201874256134033,1.0,0.0,0.0,3.6017837524414062,3.601806163787842,8.656225531922246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.42724609375,0.0,1430.27783203125,1895.4371337890625,0.0,1773.56396484375,0.8899030685424805,1.0,0.0,3.0,1.0,0.0
17909100,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8927270770072937,0.2321899533271789,0.2082248628139495,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.8294346928596497,0.184879332780838,0.1752469986677169,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.8615716099739075,0.2085263431072235,0.1458103358745575,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.8101370334625244,0.1714557409286499,0.162653312087059,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.7557427883148193,0.1391555517911911,0.6281693577766418,286.25518798828125,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5755310058594,286.255859375,1.0,0.3005778193473816,1.0,1.0,0.0,1.0,-1.5843840837478638,1.5843820571899414,2.0506979581114138e-06,1.2159829139709473,1.0,1.0,0.0,42.34087753295898,25.0,36320.63671875,0.0,340.9985046386719,1.0,283.1499938964844,285.5320739746094,296.9649963378906,299.3554992675781,293.1499938964844,293.1499938964844,283.1499938964844,29942.708984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227579951286316,1.0,0.0,0.0,3.64476490020752,3.644787788391113,8.864053029356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.7236328125,0.0,1482.0953369140625,1895.4371337890625,0.0,1794.773193359375,0.8976514935493469,1.0,0.0,3.0,1.0,0.0
17909160,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.9263256192207336,0.234964445233345,0.2105572372674942,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26202392578125,0.8553562164306641,0.1863306164741516,0.1764617711305618,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621154785156,0.8905333280563354,0.2102983444929123,0.1469333916902542,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.261962890625,0.8351367712020874,0.1727315038442611,0.1637016385793686,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618103027344,0.7797752618789673,0.1398250758647918,0.6304145455360413,286.2621765136719,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5684509277344,286.2635803222656,1.0,0.2973093092441559,1.0,1.0,0.0,1.0,-1.5939453840255735,1.5939432382583618,2.0741244952660054e-06,1.223540186882019,1.0,1.0,0.0,38.37681198120117,25.0,36600.140625,0.0,335.06658935546875,1.0,283.1499938964844,285.5325927734375,296.9823608398437,299.3901672363281,293.1499938964844,293.1499938964844,283.1499938964844,30378.017578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249943017959595,1.0,0.0,0.0,3.671163320541382,3.671186447143554,8.992919333650207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.63427734375,0.0,1514.5328369140625,1895.4371337890625,0.0,1813.3076171875,0.9069415926933287,1.0,0.0,3.0,1.0,0.0
17909220,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735595703125,0.9885737895965576,0.2404910773038864,0.2152863591909408,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.9097099900245668,0.1891670227050781,0.1789269298315048,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.9527823328971864,0.2137517780065536,0.1491892337799072,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733459472656,0.8860334753990173,0.1752228438854217,0.1658396273851394,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27313232421875,0.8264102935791016,0.1411191672086715,0.6351714730262756,286.2735595703125,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5550842285156,286.2749938964844,1.0,0.2937366664409637,1.0,1.0,0.0,1.0,-1.6132118701934814,1.6132097244262695,2.121843181157601e-06,1.23876690864563,1.0,1.0,0.0,32.788082122802734,28.0,37200.5703125,0.0,329.53375244140625,1.0,283.1499938964844,285.5276184082031,297.0165100097656,299.46112060546875,293.1499938964844,293.1499938964844,283.1499938964844,31513.91015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297047972679138,1.0,0.0,0.0,3.739169359207153,3.7391934394836426,9.329181693829014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.85693359375,0.0,1600.269287109375,1895.4371337890625,0.0,1852.5950927734373,0.9236446022987366,1.0,0.0,3.0,1.0,0.0
17909280,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735595703125,0.9885737895965576,0.2404910773038864,0.2152863591909408,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.9097099900245668,0.1891670227050781,0.1789269298315048,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.9527823328971864,0.2137517780065536,0.1491892337799072,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733459472656,0.8860334753990173,0.1752228438854217,0.1658396273851394,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27313232421875,0.8264102935791016,0.1411191672086715,0.6351714730262756,286.2735595703125,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5550842285156,286.2749938964844,1.0,0.2937366664409637,1.0,1.0,0.0,1.0,-1.6132118701934814,1.6132097244262695,2.121843181157601e-06,1.23876690864563,1.0,1.0,0.0,32.788082122802734,28.0,37200.5703125,0.0,329.53375244140625,1.0,283.1499938964844,285.5276184082031,297.0165100097656,299.46112060546875,293.1499938964844,293.1499938964844,283.1499938964844,31513.91015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297047972679138,1.0,0.0,0.0,3.739169359207153,3.7391934394836426,9.329181693829014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.85693359375,0.0,1600.269287109375,1895.4371337890625,0.0,1852.5950927734373,0.9236446022987366,1.0,0.0,3.0,1.0,0.0
17909340,297.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631530761719,0.9884021282196044,0.248418778181076,0.2027838677167892,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631530761719,0.9356481432914734,0.1918363273143768,0.1814244389533996,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26318359375,0.97687828540802,0.2170137017965316,0.1514526903629303,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631530761719,0.908470630645752,0.177557110786438,0.1680186837911605,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.8439896106719971,0.1423199474811554,0.6403181552886963,286.26318359375,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5509033203125,286.2639465332031,1.0,0.2922512292861938,1.0,1.0,0.0,1.0,-1.6152669191360474,1.6152647733688354,2.126958634107723e-06,1.2403780221939087,1.0,1.0,0.0,31.14955139160156,31.0,37495.53515625,0.0,325.54400634765625,1.0,283.1499938964844,285.50469970703125,297.0483703613281,299.51531982421875,293.1499938964844,293.1499938964844,283.1499938964844,32648.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323572635650635,1.0,0.0,0.0,3.805883646011353,3.805908679962158,9.665054676588625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.25537109375,0.0,1687.4632568359375,1895.4371337890625,0.0,1874.862060546875,0.9400286674499512,1.0,0.0,3.0,1.0,0.0
17909400,297.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631530761719,0.9884021282196044,0.248418778181076,0.2027838677167892,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631530761719,0.9356481432914734,0.1918363273143768,0.1814244389533996,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26318359375,0.97687828540802,0.2170137017965316,0.1514526903629303,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631530761719,0.908470630645752,0.177557110786438,0.1680186837911605,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.8439896106719971,0.1423199474811554,0.6403181552886963,286.26318359375,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5509033203125,286.2639465332031,1.0,0.2922512292861938,1.0,1.0,0.0,1.0,-1.6152669191360474,1.6152647733688354,2.126958634107723e-06,1.2403780221939087,1.0,1.0,0.0,31.14955139160156,31.0,37495.53515625,0.0,325.54400634765625,1.0,283.1499938964844,285.50469970703125,297.0483703613281,299.51531982421875,293.1499938964844,293.1499938964844,283.1499938964844,32648.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323572635650635,1.0,0.0,0.0,3.805883646011353,3.805908679962158,9.665054676588625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.25537109375,0.0,1687.4632568359375,1895.4371337890625,0.0,1874.862060546875,0.9400286674499512,1.0,0.0,3.0,1.0,0.0
17909460,297.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24658203125,0.996635377407074,0.2569933831691742,0.2260960340499878,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24627685546875,0.9133365750312804,0.1947566419839859,0.1840331852436065,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464904785156,0.9585908651351928,0.2215658128261566,0.1544194668531417,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24566650390625,0.8886010646820068,0.1796975433826446,0.1701962798833847,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.245361328125,0.8262714743614197,0.1434640288352966,0.6460221409797668,286.2463073730469,284.95001220703125,296.10552978515625,294.07891845703125,296.1025085449219,297.5552062988281,286.24444580078125,1.0,0.2916136980056762,1.0,1.0,0.0,1.0,-1.5908182859420776,1.5908161401748655,2.0676716303569265e-06,1.2221509218215942,1.0,1.0,0.0,32.904441833496094,34.0,37438.72265625,0.0,331.9845886230469,1.0,283.1499938964844,285.4724426269531,297.0793151855469,299.55914306640625,293.1499938964844,293.1499938964844,283.04998779296875,33784.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334660291671753,1.0,0.0,0.0,3.871557474136353,3.871583223342896,1.0001490409194955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.7021484375,0.0,1776.33544921875,1895.4371337890625,0.0,1884.199951171875,0.955156683921814,1.0,0.0,3.0,1.0,0.0
17909520,297.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24658203125,0.996635377407074,0.2569933831691742,0.2260960340499878,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24627685546875,0.9133365750312804,0.1947566419839859,0.1840331852436065,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464904785156,0.9585908651351928,0.2215658128261566,0.1544194668531417,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24566650390625,0.8886010646820068,0.1796975433826446,0.1701962798833847,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.245361328125,0.8262714743614197,0.1434640288352966,0.6460221409797668,286.2463073730469,284.95001220703125,296.10552978515625,294.07891845703125,296.1025085449219,297.5552062988281,286.24444580078125,1.0,0.2916136980056762,1.0,1.0,0.0,1.0,-1.5908182859420776,1.5908161401748655,2.0676716303569265e-06,1.2221509218215942,1.0,1.0,0.0,32.904441833496094,34.0,37438.72265625,0.0,331.9845886230469,1.0,283.1499938964844,285.4724426269531,297.0793151855469,299.55914306640625,293.1499938964844,293.1499938964844,283.04998779296875,33784.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334660291671753,1.0,0.0,0.0,3.871557474136353,3.871583223342896,1.0001490409194955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.7021484375,0.0,1776.33544921875,1895.4371337890625,0.0,1884.199951171875,0.955156683921814,1.0,0.0,3.0,1.0,0.0
17909580,297.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.9842713475227356,0.2668573260307312,0.1934774219989776,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.9563063383102416,0.1968744844198227,0.1862981617450714,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.994010865688324,0.223336637020111,0.1560930162668228,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.927942395210266,0.1817339956760406,0.1720232218503952,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888122558594,0.857100248336792,0.1445911973714828,0.650562047958374,286.1884765625,284.95001220703125,296.1923828125,294.1093444824219,296.1894226074219,297.5550537109375,286.188232421875,1.0,0.2938923239707947,1.0,1.0,0.0,1.0,-1.6302244663238523,1.6302223205566406,2.1645441847795155e-06,1.2522056102752686,1.0,1.0,0.0,30.62557411193848,54.0,38536.01953125,0.0,332.1106262207031,1.0,283.0512390136719,285.3983764648437,297.1108703613281,299.6532287597656,293.1499938964844,293.1499938964844,282.75,34732.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420943379402161,1.0,0.0,0.0,3.9254610538482666,3.925487756729126,1.0281929689881508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.85302734375,0.0,1851.5693359375,1895.4371337890625,0.0,1957.4560546875,0.9663121104240416,1.0,0.0,3.0,1.0,0.0
17909640,297.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.9842713475227356,0.2668573260307312,0.1934774219989776,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.9563063383102416,0.1968744844198227,0.1862981617450714,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.994010865688324,0.223336637020111,0.1560930162668228,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.927942395210266,0.1817339956760406,0.1720232218503952,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888122558594,0.857100248336792,0.1445911973714828,0.650562047958374,286.1884765625,284.95001220703125,296.1923828125,294.1093444824219,296.1894226074219,297.5550537109375,286.188232421875,1.0,0.2938923239707947,1.0,1.0,0.0,1.0,-1.6302244663238523,1.6302223205566406,2.1645441847795155e-06,1.2522056102752686,1.0,1.0,0.0,30.62557411193848,54.0,38536.01953125,0.0,332.1106262207031,1.0,283.0512390136719,285.3983764648437,297.1108703613281,299.6532287597656,293.1499938964844,293.1499938964844,282.75,34732.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420943379402161,1.0,0.0,0.0,3.9254610538482666,3.925487756729126,1.0281929689881508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.85302734375,0.0,1851.5693359375,1895.4371337890625,0.0,1957.4560546875,0.9663121104240416,1.0,0.0,3.0,1.0,0.0
17909700,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.9883975982666016,0.2703887522220611,0.2027714848518371,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609130859375,0.9470244646072388,0.1978184729814529,0.1872685253620147,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.9868671894073486,0.2244824916124344,0.156822383403778,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.9184076189994812,0.1825998127460479,0.172934889793396,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.8492594361305237,0.1450148522853851,0.65288245677948,286.0582275390625,284.95001220703125,296.23565673828125,294.1240539550781,296.2326965332031,297.55157470703125,286.0384521484375,1.0,0.2979758977890014,1.0,1.0,0.0,1.0,-1.6467764377593994,1.646774172782898,2.2062092739361105e-06,1.2649459838867188,1.0,1.0,0.0,31.781049728393555,54.0,39787.0859375,0.0,343.9314270019531,1.0,282.79168701171875,285.2201232910156,297.13653564453125,299.8382263183594,293.1499938964844,293.1499938964844,282.75,35019.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640131115913391,1.0,0.0,0.0,3.941682100296021,3.94170880317688,1.036707999446662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.97021484375,0.0,1874.61767578125,1895.4371337890625,0.0,2147.863525390625,0.9701713919639589,1.0,0.0,3.0,1.0,0.0
17909760,297.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.9939300417900084,0.2718813121318817,0.218862235546112,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.928872048854828,0.1986299455165863,0.1881417632102966,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.9722028970718384,0.2254350036382675,0.1575928628444671,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.901556670665741,0.1833217889070511,0.1737301349639892,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.8352807760238647,0.1452701985836029,0.6546449065208435,286.0115661621094,284.95001220703125,296.2787780761719,294.1384582519531,296.27587890625,297.5386047363281,286.013916015625,1.0,0.3039320707321167,1.0,1.0,0.0,1.0,-1.671839475631714,1.6718370914459229,2.270826826133998e-06,1.284717082977295,1.0,1.0,0.0,33.85820770263672,74.0,40330.94921875,0.0,362.8680725097656,1.0,282.75543212890625,285.1923522949219,297.1395874023437,299.80157470703125,293.1499938964844,293.1499938964844,282.45001220703125,35241.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584192156791687,1.0,0.0,0.0,3.954134702682495,3.9541616439819336,1.0432687531647389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.82177734375,0.0,1892.4410400390625,1895.4371337890625,0.0,2098.7216796875,0.9731338024139404,1.0,0.0,3.0,1.0,0.0
17909820,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.9805387854576112,0.2703506052494049,0.2442148327827453,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.8795876502990723,0.1997605264186859,0.1895166635513305,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656311035156,0.919664740562439,0.2268190234899521,0.1587845236063003,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.8564104437828064,0.1842944473028183,0.1749603152275085,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666687011719,0.7941319942474365,0.1453594714403152,0.6567716598510742,285.8654479980469,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.50054931640625,285.8631286621094,1.0,0.3162625730037689,1.0,1.0,0.0,1.0,-1.7103424072265625,1.7103400230407717,2.3731449800834525e-06,1.315717697143555,1.0,1.0,0.0,40.27803802490234,74.0,42130.79296875,0.0,402.4111633300781,1.0,282.4633483886719,285.0057373046875,297.1644592285156,299.9592590332031,293.1499938964844,293.1499938964844,282.45001220703125,35498.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754570841789246,1.0,0.0,0.0,3.968536138534546,3.968563318252564,1.0508820196264423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.22900390625,0.0,1913.1939697265625,1895.4371337890625,0.0,2249.449462890625,0.976559579372406,1.0,0.0,3.0,1.0,0.0
17909880,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.953844428062439,0.270188957452774,0.2438571900129318,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.8563554883003235,0.1999885439872741,0.1898979395627975,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.8935346603393555,0.2271126508712768,0.1591088622808456,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.8347899913787842,0.1844806969165802,0.1753040254116058,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.7724142074584961,0.1452959179878235,0.6573529839515686,285.8598022460937,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.490478515625,285.8557434082031,1.0,0.3193102777004242,1.0,1.0,0.0,1.0,-1.704361081123352,1.7043588161468506,2.3571653855469776e-06,1.3109817504882812,1.0,1.0,0.0,43.80949783325195,92.0,42095.78515625,0.0,411.0606384277344,1.0,282.45635986328125,284.9947814941406,297.16705322265625,299.94842529296875,293.1499938964844,293.1499938964844,282.1499938964844,35548.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734734416007996,1.0,0.0,0.0,3.971295356750488,3.971322536468506,1.0523438049858669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.25,0.0,1917.187255859375,1895.4371337890625,0.0,2231.744384765625,0.9772158861160278,1.0,0.0,3.0,1.0,0.0
17909940,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.878309965133667,0.2712928354740143,0.2445800453424453,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.7976219654083252,0.2008777409791946,0.1913978308439254,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.8309875726699829,0.228270411491394,0.1604159921407699,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455078125,0.7759798169136047,0.1851664632558822,0.1766112893819809,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.7182731628417969,0.14476178586483,0.6580589413642883,285.6451110839844,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4566955566406,285.6437072753906,1.0,0.3360622525215149,1.0,1.0,0.0,1.0,-1.717610239982605,1.717607855796814,2.392218220848008e-06,1.3211243152618408,1.0,1.0,0.0,58.118350982666016,80.0,43368.59375,0.0,458.9457092285156,1.0,282.1547241210937,284.7596435546875,297.19097900390625,300.0512390136719,293.1499938964844,293.1499938964844,281.8500061035156,35731.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831537127494812,1.0,0.0,0.0,3.9815075397491455,3.981534957885742,1.0577630291663809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.236328125,0.0,1932.0157470703125,1895.4371337890625,0.0,2318.501220703125,0.9796449542045592,1.0,0.0,3.0,1.0,0.0
17910000,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.878309965133667,0.2712928354740143,0.2445800453424453,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.7976219654083252,0.2008777409791946,0.1913978308439254,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.8309875726699829,0.228270411491394,0.1604159921407699,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455078125,0.7759798169136047,0.1851664632558822,0.1766112893819809,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.7182731628417969,0.14476178586483,0.6580589413642883,285.6451110839844,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4566955566406,285.6437072753906,1.0,0.3360622525215149,1.0,1.0,0.0,1.0,-1.717610239982605,1.717607855796814,2.392218220848008e-06,1.3211243152618408,1.0,1.0,0.0,58.118350982666016,80.0,43368.59375,0.0,458.9457092285156,1.0,282.1547241210937,284.7596435546875,297.19097900390625,300.0512390136719,293.1499938964844,293.1499938964844,281.8500061035156,35731.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831537127494812,1.0,0.0,0.0,3.9815075397491455,3.981534957885742,1.0577630291663809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.236328125,0.0,1932.0157470703125,1895.4371337890625,0.0,2318.501220703125,0.9796449542045592,1.0,0.0,3.0,1.0,0.0
17910060,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.8562620282173157,0.2737546265125274,0.2468701303005218,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.7757970690727234,0.2013956755399704,0.1922406107187271,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.8101337552070618,0.229015365242958,0.16120146214962,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.7551494240760803,0.1854879111051559,0.1772663593292236,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.6967414617538452,0.1439501941204071,0.6559886932373047,285.4347839355469,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4309387207031,285.4329528808594,1.0,0.3428861200809479,1.0,1.0,0.0,1.0,-1.7206194400787354,1.7206170558929443,2.4003181806619978e-06,1.323503494262695,1.0,1.0,0.0,65.306640625,68.0,44469.73828125,0.0,481.8207702636719,1.0,281.857177734375,284.52520751953125,297.21405029296875,300.1410217285156,293.1499938964844,293.1499938964844,281.54998779296875,35840.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905853986740112,1.0,0.0,0.0,3.9875779151916495,3.987605333328247,1.060990825862973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.21484375,0.0,1940.8660888671875,1895.4371337890625,0.0,2385.68017578125,0.9810887575149536,1.0,0.0,3.0,1.0,0.0
17910120,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.8562620282173157,0.2737546265125274,0.2468701303005218,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.7757970690727234,0.2013956755399704,0.1922406107187271,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.8101337552070618,0.229015365242958,0.16120146214962,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.7551494240760803,0.1854879111051559,0.1772663593292236,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.6967414617538452,0.1439501941204071,0.6559886932373047,285.4347839355469,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4309387207031,285.4329528808594,1.0,0.3428861200809479,1.0,1.0,0.0,1.0,-1.7206194400787354,1.7206170558929443,2.4003181806619978e-06,1.323503494262695,1.0,1.0,0.0,65.306640625,68.0,44469.73828125,0.0,481.8207702636719,1.0,281.857177734375,284.52520751953125,297.21405029296875,300.1410217285156,293.1499938964844,293.1499938964844,281.54998779296875,35840.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905853986740112,1.0,0.0,0.0,3.9875779151916495,3.987605333328247,1.060990825862973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.21484375,0.0,1940.8660888671875,1895.4371337890625,0.0,2385.68017578125,0.9810887575149536,1.0,0.0,3.0,1.0,0.0
17910180,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.8559101819992065,0.2764905393123626,0.2493331730365753,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.7733809947967529,0.2017065733671188,0.1926201581954956,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.8078420758247375,0.2295309752225875,0.1616286784410476,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.7526994347572327,0.1856161504983902,0.1774702221155166,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.6925123333930969,0.1430148929357528,0.6521123647689819,285.2162780761719,284.95001220703125,296.6202087402344,294.23809814453125,296.6174621582031,297.40869140625,285.2140808105469,1.0,0.3435102999210357,1.0,1.0,0.0,1.0,-1.7201379537582395,1.7201355695724487,2.3990000954654533e-06,1.3231061697006226,1.0,1.0,0.0,66.3210678100586,56.0,45483.10546875,0.0,484.4930725097656,1.0,281.55718994140625,284.2837219238281,297.2352294921875,300.2264709472656,293.1499938964844,293.1499938964844,281.25,35905.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977958917617798,1.0,0.0,0.0,3.991184711456299,3.991212129592896,1.062910996552091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.5751953125,0.0,1946.13720703125,1895.4371337890625,0.0,2451.290771484375,0.981946587562561,1.0,0.0,3.0,1.0,0.0
17910240,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.8559101819992065,0.2764905393123626,0.2493331730365753,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.7733809947967529,0.2017065733671188,0.1926201581954956,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.8078420758247375,0.2295309752225875,0.1616286784410476,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.7526994347572327,0.1856161504983902,0.1774702221155166,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.6925123333930969,0.1430148929357528,0.6521123647689819,285.2162780761719,284.95001220703125,296.6202087402344,294.23809814453125,296.6174621582031,297.40869140625,285.2140808105469,1.0,0.3435102999210357,1.0,1.0,0.0,1.0,-1.7201379537582395,1.7201355695724487,2.3990000954654533e-06,1.3231061697006226,1.0,1.0,0.0,66.3210678100586,56.0,45483.10546875,0.0,484.4930725097656,1.0,281.55718994140625,284.2837219238281,297.2352294921875,300.2264709472656,293.1499938964844,293.1499938964844,281.25,35905.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977958917617798,1.0,0.0,0.0,3.991184711456299,3.991212129592896,1.062910996552091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.5751953125,0.0,1946.13720703125,1895.4371337890625,0.0,2451.290771484375,0.981946587562561,1.0,0.0,3.0,1.0,0.0
17910300,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8606627583503723,0.2778728902339935,0.2505457699298858,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7766490578651428,0.2018197476863861,0.1927028596401214,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8112752437591553,0.2297414243221283,0.1617611497640609,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7556331157684326,0.1856409758329391,0.1774679869413375,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.694589376449585,0.142527088522911,0.649764895439148,285.0638732910156,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.398681640625,285.0425720214844,1.0,0.3421168923377991,1.0,1.0,0.0,1.0,-1.7190314531326294,1.7190289497375488,2.396004674665164e-06,1.322218418121338,1.0,1.0,0.0,65.19586181640625,56.0,46403.6484375,0.0,480.5148620605469,1.0,281.2920837402344,284.088134765625,297.2543640136719,300.3784484863281,293.1499938964844,293.1499938964844,281.25,35926.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127843737602234,1.0,0.0,0.0,3.99239444732666,3.992421865463257,1.063555487235135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.2421875,0.0,1947.9075927734373,1895.4371337890625,0.0,2588.85791015625,0.9822343587875366,1.0,0.0,3.0,1.0,0.0
17910360,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8680304288864136,0.2791644632816314,0.2516431212425232,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7822789549827576,0.201864406466484,0.1926884204149246,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8169141411781311,0.2298670560121536,0.1618089973926544,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7607846856117249,0.1856022328138351,0.1773736178874969,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6988301873207092,0.1419935971498489,0.6470735669136047,284.9889221191406,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.38836669921875,284.9866638183594,1.0,0.3398158550262451,1.0,1.0,0.0,1.0,-1.7170453071594238,1.7170429229736328,2.390656618445064e-06,1.3206433057785034,1.0,1.0,0.0,63.26723098754883,44.0,46425.59375,0.0,473.65277099609375,1.0,281.25396728515625,284.0345764160156,297.2542724609375,300.3087463378906,293.1499938964844,293.1499938964844,280.95001220703125,35943.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049889206886292,1.0,0.0,0.0,3.993323802947998,3.993351459503174,1.064050820787088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.5400390625,0.0,1949.268310546875,1895.4371337890625,0.0,2517.125,0.9824553728103638,1.0,0.0,3.0,1.0,0.0
17910420,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.891320526599884,0.2817946672439575,0.2537408769130707,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8009469509124756,0.2019346505403518,0.1925227642059326,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8348364233970642,0.2300991415977478,0.1617957353591919,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7782940864562988,0.1855074316263198,0.1770527511835098,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.7137012481689453,0.140928253531456,0.6411867141723633,284.8406982421875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3699035644531,284.8503112792969,1.0,0.3331337571144104,1.0,1.0,0.0,1.0,-1.7118961811065674,1.7118937969207764,2.376808424742194e-06,1.316545844078064,0.8619057536125183,0.8619057536125183,0.0,57.51692581176758,32.0,46724.1484375,0.0,453.7481994628906,1.0,280.9564819335937,283.9006042480469,297.2680358886719,300.3407592773437,293.1499938964844,293.1499938964844,281.25,42512.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069453239440918,1.0,0.0,0.0,3.7828621864318848,3.782888650894165,9.548482466925634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.517578125,0.0,1736.566650390625,1895.4371337890625,0.0,2535.091552734375,0.939337432384491,1.0,0.0,3.0,1.0,0.0
17910480,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.891320526599884,0.2817946672439575,0.2537408769130707,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8009469509124756,0.2019346505403518,0.1925227642059326,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8348364233970642,0.2300991415977478,0.1617957353591919,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7782940864562988,0.1855074316263198,0.1770527511835098,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.7137012481689453,0.140928253531456,0.6411867141723633,284.8406982421875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3699035644531,284.8503112792969,1.0,0.3331337571144104,1.0,1.0,0.0,1.0,-1.7118961811065674,1.7118937969207764,2.376808424742194e-06,1.316545844078064,0.8619057536125183,0.8619057536125183,0.0,57.51692581176758,32.0,46724.1484375,0.0,453.7481994628906,1.0,280.9564819335937,283.9006042480469,297.2680358886719,300.3407592773437,293.1499938964844,293.1499938964844,281.25,42512.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069453239440918,1.0,0.0,0.0,3.7828621864318848,3.782888650894165,9.548482466925634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.517578125,0.0,1736.566650390625,1895.4371337890625,0.0,2535.091552734375,0.939337432384491,1.0,0.0,3.0,1.0,0.0
17910540,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9366245269775392,0.286127895116806,0.2568901479244232,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8334682583808899,0.2029411047697067,0.1928802728652954,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8692914843559265,0.2314903885126114,0.1622883081436157,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8115819692611694,0.186285525560379,0.1772118359804153,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7400210499763489,0.1406168788671493,0.6371892690658569,285.0552062988281,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.3662414550781,285.05426025390625,1.0,0.3245701193809509,1.0,1.0,0.0,1.0,-1.7120834589004517,1.7120810747146606,2.377174496359657e-06,1.3165847063064575,1.0,1.0,0.0,49.34992599487305,25.0,46241.734375,0.0,430.0590515136719,1.0,281.24371337890625,284.09698486328125,297.2873229980469,300.2585144042969,293.1499938964844,293.1499938964844,280.95001220703125,33799.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928791046142578,1.0,0.0,0.0,3.87396502494812,3.873991012573242,1.0013933433583588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.92724609375,0.0,1779.4339599609375,1895.4371337890625,0.0,2406.507080078125,0.9539067149162292,1.0,0.0,3.0,1.0,0.0
17910600,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9366245269775392,0.286127895116806,0.2568901479244232,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8334682583808899,0.2029411047697067,0.1928802728652954,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8692914843559265,0.2314903885126114,0.1622883081436157,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8115819692611694,0.186285525560379,0.1772118359804153,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7400210499763489,0.1406168788671493,0.6371892690658569,285.0552062988281,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.3662414550781,285.05426025390625,1.0,0.3245701193809509,1.0,1.0,0.0,1.0,-1.7120834589004517,1.7120810747146606,2.377174496359657e-06,1.3165847063064575,1.0,1.0,0.0,49.34992599487305,25.0,46241.734375,0.0,430.0590515136719,1.0,281.24371337890625,284.09698486328125,297.2873229980469,300.2585144042969,293.1499938964844,293.1499938964844,280.95001220703125,33799.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928791046142578,1.0,0.0,0.0,3.87396502494812,3.873991012573242,1.0013933433583588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.92724609375,0.0,1779.4339599609375,1895.4371337890625,0.0,2406.507080078125,0.9539067149162292,1.0,0.0,3.0,1.0,0.0
17910660,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9909138679504396,0.2897307872772217,0.2601129412651062,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8781651854515076,0.2037556916475296,0.1934778243303299,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9197512865066528,0.2325110435485839,0.1629168540239334,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8535088300704956,0.1869031935930252,0.1776101440191269,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.778052031993866,0.1402810961008072,0.6346091628074646,284.87744140625,284.95001220703125,296.9594116210937,294.2983093261719,296.9566650390625,297.3594970703125,284.8824157714844,1.0,0.3166103661060333,1.0,1.0,0.0,1.0,-1.7148081064224243,1.7148057222366333,2.384469553362578e-06,1.3187308311462402,0.8915401101112366,0.8915401101112366,0.0,41.43115997314453,25.0,46949.09375,0.0,408.54095458984375,1.0,280.95660400390625,283.9138488769531,297.2978210449219,300.3838806152344,293.1499938964844,293.1499938964844,281.25,39204.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076213598251343,1.0,0.0,0.0,3.789433002471924,3.789458751678467,9.5816812972771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.1298828125,0.0,1718.787109375,1895.4371337890625,0.0,2541.305908203125,0.9382148385047911,1.0,0.0,3.0,1.0,0.0
