time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910720,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9909138679504396,0.2897307872772217,0.2601129412651062,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8781651854515076,0.2037556916475296,0.1934778243303299,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9197512865066528,0.2325110435485839,0.1629168540239334,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8535088300704956,0.1869031935930252,0.1776101440191269,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.778052031993866,0.1402810961008072,0.6346091628074646,284.87744140625,284.95001220703125,296.9594116210937,294.2983093261719,296.9566650390625,297.3594970703125,284.8824157714844,1.0,0.3166103661060333,1.0,1.0,0.0,1.0,-1.7148081064224243,1.7148057222366333,2.384469553362578e-06,1.3187308311462402,0.8915401101112366,0.8915401101112366,0.0,41.43115997314453,25.0,46949.09375,0.0,408.54095458984375,1.0,280.95660400390625,283.9138488769531,297.2978210449219,300.3838806152344,293.1499938964844,293.1499938964844,281.25,39204.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076213598251343,1.0,0.0,0.0,3.789433002471924,3.789458751678467,9.5816812972771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.1298828125,0.0,1718.787109375,1895.4371337890625,0.0,2541.305908203125,0.9382148385047911,1.0,0.0,3.0,1.0,0.0
17910780,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9917346239089966,0.2978915572166443,0.2657147049903869,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8742356300354004,0.204977199435234,0.1944301426410675,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9152714014053344,0.2341647893190384,0.163803830742836,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8496758937835693,0.187844842672348,0.1783627271652221,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.772954523563385,0.1400944590568542,0.6338210105895996,285.0425109863281,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.3733825683594,285.04986572265625,1.0,0.3094145953655243,1.0,1.0,0.0,1.0,-1.661288857460022,1.6612865924835205,2.2660337890556548e-06,1.295107364654541,1.0,1.0,0.0,41.58891296386719,25.0,45787.01171875,0.0,393.3358459472656,1.0,281.2437438964844,284.08062744140625,297.3069152832031,300.26959228515625,293.1499938964844,293.1499938964844,280.95001220703125,33866.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917237281799316,1.0,0.0,0.0,3.8766164779663086,3.876642227172852,1.0027644066212815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.2119140625,0.0,1783.255615234375,1895.4371337890625,0.0,2396.010986328125,0.9546700716018676,1.0,0.0,3.0,1.0,0.0
17910840,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9917346239089966,0.2978915572166443,0.2657147049903869,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8742356300354004,0.204977199435234,0.1944301426410675,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9152714014053344,0.2341647893190384,0.163803830742836,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8496758937835693,0.187844842672348,0.1783627271652221,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.772954523563385,0.1400944590568542,0.6338210105895996,285.0425109863281,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.3733825683594,285.04986572265625,1.0,0.3094145953655243,1.0,1.0,0.0,1.0,-1.661288857460022,1.6612865924835205,2.2660337890556548e-06,1.295107364654541,1.0,1.0,0.0,41.58891296386719,25.0,45787.01171875,0.0,393.3358459472656,1.0,281.2437438964844,284.08062744140625,297.3069152832031,300.26959228515625,293.1499938964844,293.1499938964844,280.95001220703125,33866.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917237281799316,1.0,0.0,0.0,3.8766164779663086,3.876642227172852,1.0027644066212815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.2119140625,0.0,1783.255615234375,1895.4371337890625,0.0,2396.010986328125,0.9546700716018676,1.0,0.0,3.0,1.0,0.0
17910900,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9983326196670532,0.3020708560943603,0.2396559566259384,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9154457449913024,0.2054632157087326,0.1948823779821396,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.961987316608429,0.2345430701971054,0.1641893982887268,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8878015279769897,0.1882437765598297,0.1786669194698333,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.807532787322998,0.1401453465223312,0.6327437162399292,284.90142822265625,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.3822021484375,284.8770751953125,1.0,0.3077490925788879,1.0,1.0,0.0,1.0,-1.6867550611495972,1.6867527961730957,2.310029003638192e-06,1.2966417074203491,0.9366326928138732,0.9366326928138732,0.0,36.51502990722656,25.0,46702.7421875,0.0,379.8370056152344,1.0,280.9930725097656,283.8853759765625,297.3224182128906,300.465087890625,293.1499938964844,293.1499938964844,280.95001220703125,35630.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813107967376709,1.0,0.0,0.0,3.885644674301148,3.8856709003448486,1.007440573630447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.1943359375,0.0,1808.533447265625,1895.4371337890625,0.0,2591.843505859375,0.9566072821617126,1.0,0.0,3.0,1.0,0.0
17910960,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9965689182281494,0.3066345155239105,0.229571908712387,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9286539554595948,0.2057058811187744,0.1951411515474319,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9738277792930604,0.2348488867282867,0.1644175350666046,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8990582823753357,0.1884166449308395,0.1788518279790878,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.816731333732605,0.1400411128997802,0.6322267055511475,284.8507080078125,284.95001220703125,297.1273803710937,294.3145751953125,297.1246032714844,297.3901672363281,284.85552978515625,1.0,0.305461585521698,1.0,1.0,0.0,1.0,-1.6805782318115234,1.680575966835022,2.2937947505852208e-06,1.2917451858520508,0.8725141882896423,0.8725141882896423,0.0,35.1955680847168,43.0,46245.734375,0.0,371.3912658691406,1.0,280.9563903808594,283.8846740722656,297.3128967285156,300.3682556152344,293.1499938964844,293.1499938964844,281.25,40287.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042303919792175,1.0,0.0,0.0,3.767415046691896,3.7674410343170166,9.470659847465868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.05712890625,0.0,1700.87646484375,1895.4371337890625,0.0,2510.165771484375,0.933690905570984,1.0,0.0,3.0,1.0,0.0
17911020,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9975073337554932,0.3145703375339508,0.2344468086957931,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9238354563713074,0.2066810429096222,0.1958813965320587,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.969805896282196,0.2360907196998596,0.1651131957769394,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8947941064834595,0.1892148107290268,0.1794437021017074,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.812396764755249,0.1402456611394882,0.632554829120636,285.0635986328125,284.95001220703125,297.20074462890625,294.3191223144531,297.197998046875,297.4082946777344,285.0645446777344,1.0,0.3081131875514984,1.0,1.0,0.0,1.0,-1.6892352104187012,1.6892329454421997,2.316143763891887e-06,1.29826021194458,1.0,1.0,0.0,35.930572509765625,43.0,45853.609375,0.0,378.2369995117188,1.0,281.2396545410156,284.0882873535156,297.31793212890625,300.2498779296875,293.1499938964844,293.1499938964844,281.25,33362.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787455141544342,1.0,0.0,0.0,3.8461196422576895,3.8461451530456543,9.870493613561848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.7802734375,0.0,1741.71044921875,1895.4371337890625,0.0,2357.326416015625,0.9476008415222168,1.0,0.0,3.0,1.0,0.0
17911080,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9978321194648744,0.315389484167099,0.2363632172346115,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9216914176940918,0.2068425267934799,0.196040004491806,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9679283499717712,0.2362904995679855,0.1652590334415435,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8929388523101807,0.1893499344587326,0.1795775741338729,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8107070326805115,0.1402936279773712,0.6328055262565613,285.0652160644531,284.95001220703125,297.2107238769531,294.31964111328125,297.2079772949219,297.4096069335937,285.06622314453125,1.0,0.3089105188846588,1.0,1.0,0.0,1.0,-1.69236159324646,1.692359209060669,2.324357865290949e-06,1.3007031679153442,1.0,1.0,0.0,36.22367477416992,61.0,45919.828125,0.0,380.8034057617188,1.0,281.2435913085937,284.088134765625,297.32061767578125,300.2690124511719,293.1499938964844,293.1499938964844,280.95001220703125,33498.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895897626876831,1.0,0.0,0.0,3.856848955154419,3.856874465942383,9.925639687935472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.22802734375,0.0,1755.92578125,1895.4371337890625,0.0,2376.65283203125,0.949834644794464,1.0,0.0,3.0,1.0,0.0
17911140,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.3179762363433838,0.2628287374973297,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8918090462684631,0.2077037543058395,0.1971577852964401,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9364845156669616,0.2372959852218628,0.1662283241748809,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8655236959457397,0.1900296509265899,0.1805118918418884,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7848175168037415,0.1402433365583419,0.6340317130088806,284.90948486328125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909240722656,297.3969421386719,284.9159851074219,1.0,0.3189966082572937,1.0,1.0,0.0,1.0,-1.7292271852493286,1.7292248010635376,2.422752459096955e-06,1.3296489715576172,0.9280869364738464,0.9280869364738464,0.0,40.62677383422852,64.0,47442.76171875,0.0,414.5185241699219,1.0,280.9556579589844,283.9107971191406,297.3247375488281,300.4281921386719,293.1499938964844,293.1499938964844,280.6499938964844,37260.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089612722396851,1.0,0.0,0.0,3.831555128097534,3.831581115722656,9.795879805096774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.646484375,0.0,1754.5914306640625,1895.4371337890625,0.0,2553.630859375,0.9466702342033386,1.0,0.0,3.0,1.0,0.0
17911200,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.3179762363433838,0.2628287374973297,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8918090462684631,0.2077037543058395,0.1971577852964401,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9364845156669616,0.2372959852218628,0.1662283241748809,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8655236959457397,0.1900296509265899,0.1805118918418884,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7848175168037415,0.1402433365583419,0.6340317130088806,284.90948486328125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909240722656,297.3969421386719,284.9159851074219,1.0,0.3189966082572937,1.0,1.0,0.0,1.0,-1.7292271852493286,1.7292248010635376,2.422752459096955e-06,1.3296489715576172,0.9280869364738464,0.9280869364738464,0.0,40.62677383422852,64.0,47442.76171875,0.0,414.5185241699219,1.0,280.9556579589844,283.9107971191406,297.3247375488281,300.4281921386719,293.1499938964844,293.1499938964844,280.6499938964844,37260.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089612722396851,1.0,0.0,0.0,3.831555128097534,3.831581115722656,9.795879805096774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.646484375,0.0,1754.5914306640625,1895.4371337890625,0.0,2553.630859375,0.9466702342033386,1.0,0.0,3.0,1.0,0.0
17911260,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9990000128746032,0.3160772323608398,0.2845170199871063,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.8685703873634338,0.2081106007099151,0.1977428644895553,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.9088950753211976,0.2377540916204452,0.1667026281356811,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.843795657157898,0.1903018504381179,0.1809670627117157,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.763262152671814,0.1397229433059692,0.6328878998756409,284.84088134765625,284.95001220703125,297.36334228515625,294.3240966796875,297.3607177734375,297.36334228515625,284.8566589355469,1.0,0.3266689479351043,1.0,1.0,0.0,1.0,-1.755757451057434,1.7557549476623535,2.4953685624495847e-06,1.350677251815796,0.8286268711090088,0.8286268711090088,0.0,44.79742050170898,64.0,48255.4765625,0.0,442.60455322265625,1.0,280.662353515625,283.84381103515625,297.3236999511719,300.5025634765625,293.1499938964844,293.1499938964844,280.6499938964844,43453.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180038928985596,1.0,0.0,0.0,3.609762191772461,3.6097872257232666,8.694617008586647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.794921875,0.0,1544.0150146484375,1895.4371337890625,0.0,2637.08642578125,0.901826560497284,1.0,0.0,3.0,1.0,0.0
17911320,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.994258999824524,0.3157494068145752,0.2848471403121948,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8619852066040039,0.2081957161426544,0.1978510171175003,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9015647768974304,0.2378571182489395,0.1667887568473816,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8377110958099365,0.1903606355190277,0.1810524761676788,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7572935223579407,0.1396137475967407,0.6326069235801697,284.8734130859375,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3572082519531,284.8861999511719,1.0,0.3278701603412628,1.0,1.0,0.0,1.0,-1.7561450004577637,1.756142497062683,2.496752813385683e-06,1.351229906082153,0.840970516204834,0.840970516204834,0.0,45.966007232666016,67.0,48297.94921875,0.0,446.3344421386719,1.0,280.6571655273437,283.8700561523437,297.3219299316406,300.48291015625,293.1499938964844,293.1499938964844,280.95001220703125,42130.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156787157058716,1.0,0.0,0.0,3.585581064224243,3.5856053829193115,8.578520009905333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.62255859375,0.0,1507.73486328125,1895.4371337890625,0.0,2615.58349609375,0.8968303799629211,1.0,0.0,3.0,1.0,0.0
17911380,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9616007804870604,0.3176040053367615,0.2854881882667541,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8326038122177124,0.2092029899358749,0.1989072561264038,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8689129948616028,0.2390870898962021,0.167699784040451,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8094968795776367,0.1911630630493164,0.1819262653589248,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7302505373954773,0.1392300873994827,0.6315756440162659,285.0472412109375,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3421325683594,285.0435485839844,1.0,0.334867000579834,1.0,1.0,0.0,1.0,-1.7590734958648682,1.7590709924697876,2.5046299469977384e-06,1.353378176689148,0.988373637199402,0.988373637199402,0.0,52.45866775512695,70.0,48017.4140625,0.0,467.5601196289063,1.0,280.94293212890625,284.010009765625,297.3256530761719,300.4091796875,293.1499938964844,293.1499938964844,280.6499938964844,32375.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055561184883118,1.0,0.0,0.0,3.746088743209839,3.7461130619049072,9.36374078719382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.70751953125,0.0,1614.8865966796875,1895.4371337890625,0.0,2522.3310546875,0.924302875995636,1.0,0.0,3.0,1.0,0.0
17911440,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9616007804870604,0.3176040053367615,0.2854881882667541,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8326038122177124,0.2092029899358749,0.1989072561264038,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8689129948616028,0.2390870898962021,0.167699784040451,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8094968795776367,0.1911630630493164,0.1819262653589248,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7302505373954773,0.1392300873994827,0.6315756440162659,285.0472412109375,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3421325683594,285.0435485839844,1.0,0.334867000579834,1.0,1.0,0.0,1.0,-1.7590734958648682,1.7590709924697876,2.5046299469977384e-06,1.353378176689148,0.988373637199402,0.988373637199402,0.0,52.45866775512695,70.0,48017.4140625,0.0,467.5601196289063,1.0,280.94293212890625,284.010009765625,297.3256530761719,300.4091796875,293.1499938964844,293.1499938964844,280.6499938964844,32375.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055561184883118,1.0,0.0,0.0,3.746088743209839,3.7461130619049072,9.36374078719382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.70751953125,0.0,1614.8865966796875,1895.4371337890625,0.0,2522.3310546875,0.924302875995636,1.0,0.0,3.0,1.0,0.0
17911500,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9497590661048888,0.3190228939056396,0.2869382202625274,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8231066465377808,0.2095564901828766,0.1994648277759552,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8583351373672485,0.2394749820232391,0.1681679785251617,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7993425726890564,0.1914308369159698,0.1823921054601669,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7212185859680176,0.1389840543270111,0.6312886476516724,284.8932800292969,284.95001220703125,297.4981689453125,294.3232727050781,297.49560546875,297.3381652832031,284.87457275390625,1.0,0.3379782438278198,1.0,1.0,0.0,1.0,-1.7622625827789309,1.76226007938385,2.513451363483909e-06,1.3558939695358276,0.896902859210968,0.896902859210968,0.0,55.14481735229492,70.0,48868.83203125,0.0,477.5965576171875,1.0,280.6950378417969,283.8197937011719,297.3352966308594,300.60626220703125,293.1499938964844,293.1499938964844,280.6499938964844,35594.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269683718681335,1.0,0.0,0.0,3.755045175552368,3.755070209503174,9.408570349478396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.1025390625,0.0,1650.088623046875,1895.4371337890625,0.0,2720.242431640625,0.9265283346176147,1.0,0.0,3.0,1.0,0.0
17911560,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9372085332870485,0.3202772140502929,0.2881833612918854,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8133110404014587,0.209703043103218,0.1997864991426468,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8477874994277954,0.2396069020032882,0.168405145406723,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7889441251754761,0.1915069967508316,0.1826425194740295,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7117016315460205,0.1385971307754516,0.6303206086158752,284.8651123046875,284.95001220703125,297.53857421875,294.3222351074219,297.5174865722656,297.3323974609375,284.86285400390625,1.0,0.3407735526561737,0.9593858122825624,0.9593858122825624,0.2000000029802322,1.0,-1.763568639755249,1.5834360122680664,0.1801326870918274,1.177584171295166,0.8504682779312134,0.8504682779312134,0.0,57.91785430908203,58.0,47484.7421875,0.0,486.345703125,1.0,280.6568298339844,283.7948608398437,297.3208923339844,300.4990234375,293.1499938964844,293.1499938964844,280.95001220703125,40050.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184588551521301,1.0,0.0,0.0,3.632223606109619,3.6322481632232666,8.803157243164605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.91943359375,0.0,1543.637939453125,1895.4371337890625,0.0,2641.29736328125,0.9037996530532836,1.0,0.0,3.0,1.0,0.0
17911620,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.93813556432724,0.3234491944313049,0.2909282743930816,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8120355010032654,0.210134744644165,0.2001979798078537,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.8464401960372925,0.2400828003883361,0.1687321662902832,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7874723672866821,0.1917853057384491,0.1829102337360382,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.7088738679885864,0.1379356235265731,0.6273531913757324,284.81427001953125,284.95001220703125,297.6188049316406,294.3191223144531,297.4779052734375,297.3260803222656,284.8056945800781,1.0,0.3403932452201843,0.8781574368476868,0.8781574368476868,0.6000000238418579,1.0,-1.7645069360733032,0.9075596332550048,0.8569473028182983,0.503231406211853,0.7640925049781799,0.7640925049781799,0.0,58.26616668701172,46.0,39377.328125,0.0,486.9153442382813,1.0,280.9411926269531,283.699462890625,297.2978515625,299.99530029296875,293.1499938964844,293.1499938964844,281.25,44233.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629500031471252,1.0,0.0,0.0,3.4094178676605225,3.4094412326812744,7.756285640425631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.68994140625,0.0,1339.160888671875,1895.4371337890625,0.0,2138.4970703125,0.8554152250289917,1.0,0.0,3.0,1.0,0.0
17911680,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.93813556432724,0.3234491944313049,0.2909282743930816,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8120355010032654,0.210134744644165,0.2001979798078537,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.8464401960372925,0.2400828003883361,0.1687321662902832,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7874723672866821,0.1917853057384491,0.1829102337360382,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.7088738679885864,0.1379356235265731,0.6273531913757324,284.81427001953125,284.95001220703125,297.6188049316406,294.3191223144531,297.4779052734375,297.3260803222656,284.8056945800781,1.0,0.3403932452201843,0.8781574368476868,0.8781574368476868,0.6000000238418579,1.0,-1.7645069360733032,0.9075596332550048,0.8569473028182983,0.503231406211853,0.7640925049781799,0.7640925049781799,0.0,58.26616668701172,46.0,39377.328125,0.0,486.9153442382813,1.0,280.9411926269531,283.699462890625,297.2978515625,299.99530029296875,293.1499938964844,293.1499938964844,281.25,44233.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629500031471252,1.0,0.0,0.0,3.4094178676605225,3.4094412326812744,7.756285640425631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.68994140625,0.0,1339.160888671875,1895.4371337890625,0.0,2138.4970703125,0.8554152250289917,1.0,0.0,3.0,1.0,0.0
17911740,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9617226719856262,0.3273472487926483,0.2940186262130737,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8273113965988159,0.2108826786279678,0.2006170153617859,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8629344701766968,0.2409594058990478,0.1691078096628189,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8034363985061646,0.1923604607582092,0.183174654841423,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7211210131645203,0.1375427693128585,0.6243458390235901,284.9548645019531,284.95001220703125,297.6982421875,294.31475830078125,297.48809814453125,297.3256225585937,284.95379638671875,1.0,0.3362302780151367,0.7969290614128113,0.7969290614128113,1.0,1.0,-1.765875220298767,0.7722634673118591,0.993611752986908,0.367790549993515,0.8323918581008911,0.8323918581008911,0.0,54.21591567993164,34.0,36691.01171875,0.0,475.4807739257813,1.0,281.23846435546875,283.85821533203125,297.30328369140625,299.712158203125,293.1499938964844,293.1499938964844,281.54998779296875,36249.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184997797012329,1.0,0.0,0.0,3.344377040863037,3.344398260116577,7.463177666977572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.47119140625,0.0,1220.701904296875,1895.4371337890625,0.0,1759.6954345703125,0.8371840715408325,1.0,0.0,3.0,1.0,0.0
17911800,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9617226719856262,0.3273472487926483,0.2940186262130737,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8273113965988159,0.2108826786279678,0.2006170153617859,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8629344701766968,0.2409594058990478,0.1691078096628189,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8034363985061646,0.1923604607582092,0.183174654841423,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7211210131645203,0.1375427693128585,0.6243458390235901,284.9548645019531,284.95001220703125,297.6982421875,294.31475830078125,297.48809814453125,297.3256225585937,284.95379638671875,1.0,0.3362302780151367,0.7969290614128113,0.7969290614128113,1.0,1.0,-1.765875220298767,0.7722634673118591,0.993611752986908,0.367790549993515,0.8323918581008911,0.8323918581008911,0.0,54.21591567993164,34.0,36691.01171875,0.0,475.4807739257813,1.0,281.23846435546875,283.85821533203125,297.30328369140625,299.712158203125,293.1499938964844,293.1499938964844,281.54998779296875,36249.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184997797012329,1.0,0.0,0.0,3.344377040863037,3.344398260116577,7.463177666977572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.47119140625,0.0,1220.701904296875,1895.4371337890625,0.0,1759.6954345703125,0.8371840715408325,1.0,0.0,3.0,1.0,0.0
17911860,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.992754340171814,0.3311707973480224,0.297097384929657,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8532253503799438,0.2118528932332992,0.2012184411287307,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8920072913169861,0.2420855909585952,0.1696526408195495,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.828895628452301,0.1931670606136322,0.183626189827919,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.7420040965080261,0.137509748339653,0.6227496266365051,285.09130859375,284.95001220703125,297.76483154296875,294.31024169921875,297.5196838378906,297.32958984375,285.0872802734375,1.0,0.3307678997516632,0.8148297071456909,0.8148297071456909,1.0,1.0,-1.7695719003677368,0.7753986716270447,0.9941732883453368,0.3700973093509674,0.9731420278549194,0.9731420278549194,0.0,48.51251602172852,34.0,36263.90234375,0.0,460.6045837402344,1.0,281.53228759765625,283.98760986328125,297.3096008300781,299.6564025878906,293.1499938964844,293.1499938964844,281.54998779296875,29795.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707695484161377,1.0,0.0,0.0,3.53523325920105,3.535254955291748,8.339296755366377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.85693359375,0.0,1364.22998046875,1895.4371337890625,0.0,1672.005859375,0.8752368092536926,1.0,0.0,3.0,1.0,0.0
17911920,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.998595416545868,0.3318510055541992,0.297645092010498,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8595287799835205,0.2120328098535537,0.2013517618179321,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8989468812942505,0.2422879934310913,0.1697716414928436,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.834701657295227,0.1933182328939438,0.1837309747934341,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7470688819885254,0.1375142931938171,0.6225640177726746,285.0811462402344,284.95001220703125,297.7767944335937,294.309326171875,297.52545166015625,297.330322265625,285.0763854980469,1.0,0.3296332359313965,0.8180672526359558,0.8180672526359558,1.0,1.0,-1.7702479362487793,0.7761092185974121,0.9941387176513672,0.3706819117069244,0.9803563356399536,0.9803563356399536,0.0,47.34095764160156,25.0,36314.74609375,0.0,457.53814697265625,1.0,281.5397033691406,283.9743347167969,297.31219482421875,299.6815185546875,293.1499938964844,293.1499938964844,281.25,29848.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115821242332458,1.0,0.0,0.0,3.571472883224488,3.571495056152344,8.511145779266371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.94140625,0.0,1402.506103515625,1895.4371337890625,0.0,1703.32861328125,0.8830970525741577,1.0,0.0,3.0,1.0,0.0
17911980,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9990000128746032,0.3384543657302856,0.2754213213920593,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8848116397857666,0.2125169932842254,0.2018809467554092,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9280840754508972,0.2427213639020919,0.1701749414205551,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8578627109527588,0.1936700791120529,0.1841166317462921,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.7669348120689392,0.1371000707149505,0.620629072189331,284.8519592285156,284.95001220703125,297.8544311523437,294.3029479980469,297.5657653808594,297.3404846191406,284.8553466796875,1.0,0.3210296034812927,0.8392054438591003,0.8392054438591003,1.0,1.0,-1.7430330514907837,0.7655109763145447,0.977522075176239,0.3660400509834289,0.8187652826309204,0.8187652826309204,0.0,42.66210174560547,25.0,36372.29296875,0.0,427.095703125,1.0,281.2582397460937,283.7550048828125,297.3017272949219,299.76739501953125,293.1499938964844,293.1499938964844,281.54998779296875,40312.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294650077819824,1.0,0.0,0.0,3.475393772125244,3.475416898727417,8.059374749791459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.80126953125,0.0,1378.1728515625,1895.4371337890625,0.0,1850.5875244140625,0.8685039281845093,1.0,0.0,3.0,1.0,0.0
17912040,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9990000128746032,0.3384543657302856,0.2754213213920593,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8848116397857666,0.2125169932842254,0.2018809467554092,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9280840754508972,0.2427213639020919,0.1701749414205551,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8578627109527588,0.1936700791120529,0.1841166317462921,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.7669348120689392,0.1371000707149505,0.620629072189331,284.8519592285156,284.95001220703125,297.8544311523437,294.3029479980469,297.5657653808594,297.3404846191406,284.8553466796875,1.0,0.3210296034812927,0.8392054438591003,0.8392054438591003,1.0,1.0,-1.7430330514907837,0.7655109763145447,0.977522075176239,0.3660400509834289,0.8187652826309204,0.8187652826309204,0.0,42.66210174560547,25.0,36372.29296875,0.0,427.095703125,1.0,281.2582397460937,283.7550048828125,297.3017272949219,299.76739501953125,293.1499938964844,293.1499938964844,281.54998779296875,40312.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294650077819824,1.0,0.0,0.0,3.475393772125244,3.475416898727417,8.059374749791459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.80126953125,0.0,1378.1728515625,1895.4371337890625,0.0,1850.5875244140625,0.8685039281845093,1.0,0.0,3.0,1.0,0.0
17912100,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.3437777459621429,0.2653985321521759,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8962973952293396,0.2128263413906097,0.2019977867603302,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9416122436523438,0.2430507093667984,0.1702447831630706,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8685489892959595,0.1939052790403366,0.1841734796762466,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7760189771652222,0.1369794309139251,0.6193434000015259,284.9932861328125,284.95001220703125,297.89288330078125,294.2994689941406,297.59185791015625,297.3563842773437,285.0085754394531,1.0,0.3174241185188293,0.8497745394706726,0.8497745394706726,1.0,1.0,-1.729743480682373,0.7602553963661194,0.9694881439208984,0.3634829819202423,0.90021812915802,0.90021812915802,0.0,40.76789474487305,25.0,35508.125,0.0,413.7261962890625,1.0,281.49713134765625,283.92242431640625,297.2819519042969,299.5578918457031,293.1499938964844,293.1499938964844,281.54998779296875,35300.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987082958221436,1.0,0.0,0.0,3.482808351516724,3.48283052444458,8.093799692687753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.2021484375,0.0,1350.002685546875,1895.4371337890625,0.0,1600.573974609375,0.870333731174469,1.0,0.0,3.0,1.0,0.0
17912160,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.3498502373695373,0.255738765001297,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9082095623016356,0.2133140414953231,0.2023420631885528,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9549350142478944,0.2436022609472274,0.1705347597599029,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8796526789665222,0.1943056136369705,0.1844393610954284,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7855062484741211,0.1370386630296707,0.6190094351768494,285.0074462890625,284.95001220703125,297.9310607910156,294.2958068847656,297.6202392578125,297.37713623046875,285.00244140625,1.0,0.314203530550003,0.8501865267753601,0.8501865267753601,1.0,1.0,-1.7188218832015991,0.7551984786987305,0.963623344898224,0.3606736361980438,0.9298791885375975,0.9298791885375975,0.0,39.07587814331055,43.0,35449.94140625,0.0,402.4865112304688,1.0,281.5415344238281,283.90582275390625,297.29443359375,299.6237487792969,293.1499938964844,293.1499938964844,281.25,32624.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706295907497406,1.0,0.0,0.0,3.588918685913086,3.58894157409668,8.594498694947106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.58935546875,0.0,1441.43212890625,1895.4371337890625,0.0,1660.7891845703125,0.8890299201011658,1.0,0.0,3.0,1.0,0.0
17912220,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9990000128746032,0.3591773509979248,0.2576713860034942,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9068365097045898,0.2138122320175171,0.2029576897621154,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9533748626708984,0.2440578937530517,0.1709933429956436,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.878282368183136,0.194678246974945,0.1849244683980941,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7835797071456909,0.1369564980268478,0.6190322637557983,284.8590087890625,284.95001220703125,298.00360107421875,294.288330078125,297.6676940917969,297.4049072265625,284.87078857421875,1.0,0.3158650994300842,0.8509775996208191,0.8509775996208191,1.0,1.0,-1.723020315170288,0.7573186159133911,0.9657017588615416,0.3616210222244262,0.7966805696487427,0.7966805696487427,0.0,39.43986511230469,43.0,35709.8671875,0.0,405.9563598632813,1.0,281.2594299316406,283.779296875,297.28662109375,299.70086669921875,293.1499938964844,293.1499938964844,281.25,42579.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722277045249939,1.0,0.0,0.0,3.3733971118927,3.373419761657715,7.593259283567022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.8857421875,0.0,1292.154052734375,1895.4371337890625,0.0,1790.7972412109375,0.8493692874908447,1.0,0.0,3.0,1.0,0.0
17912280,297.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9990000128746032,0.3594600856304168,0.2582232654094696,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.906194269657135,0.2138330489397049,0.2029759436845779,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.952683448791504,0.2440776973962783,0.1710047125816345,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8776892423629761,0.1946936994791031,0.1849381327629089,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7830201983451843,0.1369515210390091,0.6190164685249329,284.8653564453125,284.95001220703125,298.0066223144531,294.2880249023437,297.6693115234375,297.40545654296875,284.87701416015625,1.0,0.3160786628723144,0.8510105609893799,0.8510105609893799,1.0,1.0,-1.7237154245376587,0.7576519250869751,0.9660635590553284,0.3618005812168121,0.7985680103302002,0.7985680103302002,0.0,39.53600692749024,61.0,35714.6875,0.0,406.6369323730469,1.0,281.2582092285156,283.7853088378906,297.2855529785156,299.6946716308594,293.1499938964844,293.1499938964844,281.54998779296875,42373.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213740348815918,1.0,0.0,0.0,3.365525007247925,3.3655476570129395,7.557862318208208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.927734375,0.0,1283.0821533203125,1895.4371337890625,0.0,1783.3416748046875,0.8478193283081055,1.0,0.0,3.0,1.0,0.0
17912340,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.3644124269485473,0.2797195315361023,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.883131206035614,0.2148523032665252,0.2038935422897339,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9257614016532898,0.2452037930488586,0.1717230379581451,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8559304475784302,0.1955386400222778,0.1857059001922607,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7626698613166809,0.1370796710252761,0.6198349595069885,285.057373046875,284.95001220703125,298.0810546875,294.27978515625,297.7031555175781,297.4067687988281,285.0555114746094,1.0,0.3247015178203583,0.8518345952033997,0.8518345952033997,1.0,1.0,-1.753381371498108,0.7718052864074707,0.9815760850906372,0.3695322275161743,0.9571872353553772,0.9571872353553772,0.0,43.57748794555664,79.0,35818.2890625,0.0,435.9754638671875,1.0,281.54107666015625,283.9429016113281,297.2821960449219,299.61590576171875,293.1499938964844,293.1499938964844,281.25,31023.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068990468978882,1.0,0.0,0.0,3.567638635635376,3.5676610469818115,8.492880851918017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.7177734375,0.0,1407.056640625,1895.4371337890625,0.0,1665.6187744140625,0.883269190788269,1.0,0.0,3.0,1.0,0.0
17912400,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.3644124269485473,0.2797195315361023,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.883131206035614,0.2148523032665252,0.2038935422897339,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9257614016532898,0.2452037930488586,0.1717230379581451,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8559304475784302,0.1955386400222778,0.1857059001922607,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7626698613166809,0.1370796710252761,0.6198349595069885,285.057373046875,284.95001220703125,298.0810546875,294.27978515625,297.7031555175781,297.4067687988281,285.0555114746094,1.0,0.3247015178203583,0.8518345952033997,0.8518345952033997,1.0,1.0,-1.753381371498108,0.7718052864074707,0.9815760850906372,0.3695322275161743,0.9571872353553772,0.9571872353553772,0.0,43.57748794555664,79.0,35818.2890625,0.0,435.9754638671875,1.0,281.54107666015625,283.9429016113281,297.2821960449219,299.61590576171875,293.1499938964844,293.1499938964844,281.25,31023.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068990468978882,1.0,0.0,0.0,3.567638635635376,3.5676610469818115,8.492880851918017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.7177734375,0.0,1407.056640625,1895.4371337890625,0.0,1665.6187744140625,0.883269190788269,1.0,0.0,3.0,1.0,0.0
17912460,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.3628959059715271,0.3153193295001983,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8499691486358643,0.2154403328895568,0.2048775404691696,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8878682851791382,0.2457109242677688,0.1724379807710647,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8252848982810974,0.1959937661886215,0.1865493953227996,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.73420250415802,0.1366867274045944,0.620168149471283,284.9011535644531,284.95001220703125,298.1543273925781,294.271240234375,297.7156982421875,297.3703918457031,284.908203125,1.0,0.3385604918003082,0.8521925210952759,0.8521925210952759,1.0,1.0,-1.7995707988739014,0.7937724590301514,1.00579833984375,0.3816410005092621,0.852547824382782,0.852547824382782,0.0,50.87614059448242,82.0,37096.91015625,0.0,486.6014404296875,1.0,281.2577514648437,283.773193359375,297.2738952636719,299.7573547363281,293.1499938964844,293.1499938964844,281.54998779296875,38106.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323132753372192,1.0,0.0,0.0,3.517910480499268,3.5179336071014404,8.257771355602017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.97607421875,0.0,1406.310302734375,1895.4371337890625,0.0,1874.4920654296875,0.8773187398910522,1.0,0.0,3.0,1.0,0.0
17912520,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.3628959059715271,0.3153193295001983,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8499691486358643,0.2154403328895568,0.2048775404691696,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8878682851791382,0.2457109242677688,0.1724379807710647,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8252848982810974,0.1959937661886215,0.1865493953227996,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.73420250415802,0.1366867274045944,0.620168149471283,284.9011535644531,284.95001220703125,298.1543273925781,294.271240234375,297.7156982421875,297.3703918457031,284.908203125,1.0,0.3385604918003082,0.8521925210952759,0.8521925210952759,1.0,1.0,-1.7995707988739014,0.7937724590301514,1.00579833984375,0.3816410005092621,0.852547824382782,0.852547824382782,0.0,50.87614059448242,82.0,37096.91015625,0.0,486.6014404296875,1.0,281.2577514648437,283.773193359375,297.2738952636719,299.7573547363281,293.1499938964844,293.1499938964844,281.54998779296875,38106.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323132753372192,1.0,0.0,0.0,3.517910480499268,3.5179336071014404,8.257771355602017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.97607421875,0.0,1406.310302734375,1895.4371337890625,0.0,1874.4920654296875,0.8773187398910522,1.0,0.0,3.0,1.0,0.0
