time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912580,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.97146075963974,0.3607953786849975,0.3250199258327484,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8159543871879578,0.2162404656410217,0.2058753073215484,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8499547243118286,0.2465275079011917,0.1731573343276977,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7905344367027283,0.196631833910942,0.1874067932367324,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.702423632144928,0.1361256092786789,0.6192435622215271,285.069091796875,284.95001220703125,298.226318359375,294.2625427246094,297.72564697265625,297.3304443359375,285.0648803710937,1.0,0.349233478307724,0.8525505065917969,0.8525505065917969,1.0,1.0,-1.812811493873596,0.800022304058075,1.012789249420166,0.3854310512542724,1.0,1.0,0.0,60.30522918701172,70.0,36833.58984375,0.0,524.3225708007812,1.0,281.5424194335937,283.9180603027344,297.2652282714844,299.6727600097656,293.1499938964844,293.1499938964844,281.25,31062.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191461324691772,1.0,0.0,0.0,3.711195707321167,3.711219310760498,9.190115974888612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.611328125,0.0,1564.76318359375,1895.4371337890625,0.0,1765.00146484375,0.9154618978500366,1.0,0.0,3.0,1.0,0.0
17912640,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.97146075963974,0.3607953786849975,0.3250199258327484,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8159543871879578,0.2162404656410217,0.2058753073215484,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8499547243118286,0.2465275079011917,0.1731573343276977,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7905344367027283,0.196631833910942,0.1874067932367324,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.702423632144928,0.1361256092786789,0.6192435622215271,285.069091796875,284.95001220703125,298.226318359375,294.2625427246094,297.72564697265625,297.3304443359375,285.0648803710937,1.0,0.349233478307724,0.8525505065917969,0.8525505065917969,1.0,1.0,-1.812811493873596,0.800022304058075,1.012789249420166,0.3854310512542724,1.0,1.0,0.0,60.30522918701172,70.0,36833.58984375,0.0,524.3225708007812,1.0,281.5424194335937,283.9180603027344,297.2652282714844,299.6727600097656,293.1499938964844,293.1499938964844,281.25,31062.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191461324691772,1.0,0.0,0.0,3.711195707321167,3.711219310760498,9.190115974888612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.611328125,0.0,1564.76318359375,1895.4371337890625,0.0,1765.00146484375,0.9154618978500366,1.0,0.0,3.0,1.0,0.0
17912700,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9620493054389954,0.3613914549350738,0.3254212737083435,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8084937334060669,0.2164797037839889,0.206320658326149,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8422276973724365,0.2467072606086731,0.1734773218631744,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7828609943389893,0.196804866194725,0.1877784878015518,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.6945148706436157,0.1357490718364715,0.618340790271759,284.9063415527344,284.95001220703125,298.2618408203125,294.2582397460937,297.7366027832031,297.3218078613281,284.8858947753906,1.0,0.3513913154602051,0.8527294397354126,0.8527294397354126,1.0,1.0,-1.8139958381652832,0.8006021976470947,1.0133936405181885,0.3857577443122864,0.9170305728912354,0.9170305728912354,0.0,62.75510787963867,70.0,37671.953125,0.0,532.5521850585938,1.0,281.29608154296875,283.71844482421875,297.2742614746094,299.86309814453125,293.1499938964844,293.1499938964844,281.25,34103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470511794090271,1.0,0.0,0.0,3.745206117630005,3.745230674743652,9.359329169456032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.72705078125,0.0,1627.1329345703125,1895.4371337890625,0.0,1999.9945068359373,0.9234898686408995,1.0,0.0,3.0,1.0,0.0
17912760,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9584784507751464,0.3621077835559845,0.3259918391704559,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8052892088890076,0.2164993733167648,0.2064564228057861,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8389829993247986,0.2466106116771698,0.1735092550516128,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7796684503555298,0.1967755705118179,0.1878624111413955,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6907013654708862,0.1352384090423584,0.6164640784263611,284.8583374023437,284.95001220703125,298.2970275878906,294.2539367675781,297.7475891113281,297.3135986328125,284.86181640625,1.0,0.3520286381244659,0.852591335773468,0.852591335773468,1.0,1.0,-1.8127317428588867,0.7999878525733948,1.0127438306808472,0.3854232132434845,0.8577649593353271,0.8577649593353271,0.0,63.75807189941406,58.0,37381.26953125,0.0,534.8035888671875,1.0,281.2569274902344,283.7068786621094,297.2538757324219,299.7710876464844,293.1499938964844,293.1499938964844,281.54998779296875,39219.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382120490074158,1.0,0.0,0.0,3.640799999237061,3.640824317932129,8.8447774260203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.33984375,0.0,1546.9842529296875,1895.4371337890625,0.0,1924.3675537109373,0.904666543006897,1.0,0.0,3.0,1.0,0.0
17912820,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9683740735054016,0.3656100630760193,0.3285045027732849,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8117918968200684,0.2171574980020523,0.2068094164133072,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8452613353729248,0.2472346574068069,0.1737050116062164,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7859898209571838,0.1972813308238983,0.1880879551172256,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6948047280311584,0.1346842646598816,0.6128991842269897,285.0373840332031,284.95001220703125,298.3663635253906,294.2455444335937,297.7774658203125,297.3120422363281,285.0346069335937,1.0,0.349924236536026,0.8523150682449341,0.8523150682449341,1.0,1.0,-1.8123937845230105,0.7998185753822327,1.0125751495361328,0.3852487206459045,0.9956533908843994,0.9956533908843994,0.0,61.90391159057617,46.0,36737.6875,0.0,528.8577270507812,1.0,281.5430908203125,283.8794860839844,297.245849609375,299.64703369140625,293.1499938964844,293.1499938964844,281.25,32333.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187026143074036,1.0,0.0,0.0,3.762051820755005,3.762076377868652,9.44371436162328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.60498046875,0.0,1633.1651611328125,1895.4371337890625,0.0,1761.3599853515625,0.9279149770736694,1.0,0.0,3.0,1.0,0.0
17912880,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9683740735054016,0.3656100630760193,0.3285045027732849,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8117918968200684,0.2171574980020523,0.2068094164133072,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8452613353729248,0.2472346574068069,0.1737050116062164,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7859898209571838,0.1972813308238983,0.1880879551172256,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6948047280311584,0.1346842646598816,0.6128991842269897,285.0373840332031,284.95001220703125,298.3663635253906,294.2455444335937,297.7774658203125,297.3120422363281,285.0346069335937,1.0,0.349924236536026,0.8523150682449341,0.8523150682449341,1.0,1.0,-1.8123937845230105,0.7998185753822327,1.0125751495361328,0.3852487206459045,0.9956533908843994,0.9956533908843994,0.0,61.90391159057617,46.0,36737.6875,0.0,528.8577270507812,1.0,281.5430908203125,283.8794860839844,297.245849609375,299.64703369140625,293.1499938964844,293.1499938964844,281.25,32333.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187026143074036,1.0,0.0,0.0,3.762051820755005,3.762076377868652,9.44371436162328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.60498046875,0.0,1633.1651611328125,1895.4371337890625,0.0,1761.3599853515625,0.9279149770736694,1.0,0.0,3.0,1.0,0.0
17912940,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.990667164325714,0.3683468103408813,0.3310967683792114,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8299009799957275,0.2175128757953643,0.2071035057306289,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8646053075790405,0.2474100887775421,0.1738377511501312,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8049764037132263,0.1975173652172088,0.1882549822330474,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7104421854019165,0.1340401619672775,0.609483003616333,284.8503723144531,284.95001220703125,298.4342346191406,294.237548828125,297.8045349121094,297.3067932128906,284.8560485839844,1.0,0.3446121215820312,0.8520388007164001,0.8520388007164001,1.0,1.0,-1.812121748924256,0.7996587157249451,1.0124629735946655,0.385170578956604,0.8465807437896729,0.8465807437896729,0.0,56.73749542236328,34.0,37196.2578125,0.0,512.7363891601562,1.0,281.25640869140625,283.6957397460937,297.2366027832031,299.74090576171875,293.1499938964844,293.1499938964844,281.54998779296875,40682.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368589043617249,1.0,0.0,0.0,3.6358563899993896,3.635881185531616,8.820775292406324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.8076171875,0.0,1552.3885498046875,1895.4371337890625,0.0,1912.8828125,0.9048359394073486,1.0,0.0,3.0,1.0,0.0
17913000,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.990667164325714,0.3683468103408813,0.3310967683792114,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8299009799957275,0.2175128757953643,0.2071035057306289,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8646053075790405,0.2474100887775421,0.1738377511501312,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8049764037132263,0.1975173652172088,0.1882549822330474,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7104421854019165,0.1340401619672775,0.609483003616333,284.8503723144531,284.95001220703125,298.4342346191406,294.237548828125,297.8045349121094,297.3067932128906,284.8560485839844,1.0,0.3446121215820312,0.8520388007164001,0.8520388007164001,1.0,1.0,-1.812121748924256,0.7996587157249451,1.0124629735946655,0.385170578956604,0.8465807437896729,0.8465807437896729,0.0,56.73749542236328,34.0,37196.2578125,0.0,512.7363891601562,1.0,281.25640869140625,283.6957397460937,297.2366027832031,299.74090576171875,293.1499938964844,293.1499938964844,281.54998779296875,40682.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368589043617249,1.0,0.0,0.0,3.6358563899993896,3.635881185531616,8.820775292406324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.8076171875,0.0,1552.3885498046875,1895.4371337890625,0.0,1912.8828125,0.9048359394073486,1.0,0.0,3.0,1.0,0.0
17913060,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.374660313129425,0.3172152936458587,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.85173499584198,0.2182766497135162,0.207439050078392,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8888170123100281,0.248124673962593,0.1740163713693618,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8263547420501709,0.1981211304664611,0.1884551346302032,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7277415990829468,0.1336907893419265,0.6062633395195007,285.0119323730469,284.95001220703125,298.5006408691406,294.23016357421875,297.8412780761719,297.3203430175781,285.0093688964844,1.0,0.3361784815788269,0.8524231910705566,0.8524231910705566,1.0,1.0,-1.7917896509170532,0.7900310158729553,1.001758694648743,0.3798537850379944,0.9683435559272766,0.9683435559272766,0.0,51.06534576416016,25.0,36238.4375,0.0,482.3968811035156,1.0,281.5426940917969,283.85577392578125,297.2292175292969,299.6065368652344,293.1499938964844,293.1499938964844,281.25,33053.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157998085021973,1.0,0.0,0.0,3.7447292804718018,3.74475359916687,9.356946293337388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.54736328125,0.0,1618.517822265625,1895.4371337890625,0.0,1737.60302734375,0.9243545532226562,1.0,0.0,3.0,1.0,0.0
17913120,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.374660313129425,0.3172152936458587,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.85173499584198,0.2182766497135162,0.207439050078392,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8888170123100281,0.248124673962593,0.1740163713693618,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8263547420501709,0.1981211304664611,0.1884551346302032,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7277415990829468,0.1336907893419265,0.6062633395195007,285.0119323730469,284.95001220703125,298.5006408691406,294.23016357421875,297.8412780761719,297.3203430175781,285.0093688964844,1.0,0.3361784815788269,0.8524231910705566,0.8524231910705566,1.0,1.0,-1.7917896509170532,0.7900310158729553,1.001758694648743,0.3798537850379944,0.9683435559272766,0.9683435559272766,0.0,51.06534576416016,25.0,36238.4375,0.0,482.3968811035156,1.0,281.5426940917969,283.85577392578125,297.2292175292969,299.6065368652344,293.1499938964844,293.1499938964844,281.25,33053.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157998085021973,1.0,0.0,0.0,3.7447292804718018,3.74475359916687,9.356946293337388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.54736328125,0.0,1618.517822265625,1895.4371337890625,0.0,1737.60302734375,0.9243545532226562,1.0,0.0,3.0,1.0,0.0
17913180,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9990000128746032,0.3842435181140899,0.2909155189990997,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.8770248889923096,0.218645840883255,0.2077741771936416,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.916772484779358,0.2482756376266479,0.1741519570350647,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.8494458794593811,0.1983666718006134,0.1886599361896515,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7467000484466553,0.1332916766405105,0.6039212942123413,284.8329162597656,284.95001220703125,298.5654602050781,294.2235717773437,297.8858947753906,297.3502502441406,284.8394470214844,1.0,0.3261208534240722,0.8528076410293579,0.8528076410293579,1.0,1.0,-1.7588863372802734,0.7744178771972656,0.9844684600830078,0.3713677525520324,0.8086754679679871,0.8086754679679871,0.0,45.60166931152344,28.0,36035.10546875,0.0,445.3256530761719,1.0,281.2574768066406,283.69482421875,297.2198181152344,299.6627502441406,293.1499938964844,293.1499938964844,281.54998779296875,43293.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728542149066925,1.0,0.0,0.0,3.522601127624512,3.522625207901001,8.279807843791787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.82421875,0.0,1448.6605224609375,1895.4371337890625,0.0,1842.8675537109373,0.8818408846855164,1.0,0.0,3.0,1.0,0.0
17913240,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9990000128746032,0.3842435181140899,0.2909155189990997,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.8770248889923096,0.218645840883255,0.2077741771936416,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.916772484779358,0.2482756376266479,0.1741519570350647,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.8494458794593811,0.1983666718006134,0.1886599361896515,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7467000484466553,0.1332916766405105,0.6039212942123413,284.8329162597656,284.95001220703125,298.5654602050781,294.2235717773437,297.8858947753906,297.3502502441406,284.8394470214844,1.0,0.3261208534240722,0.8528076410293579,0.8528076410293579,1.0,1.0,-1.7588863372802734,0.7744178771972656,0.9844684600830078,0.3713677525520324,0.8086754679679871,0.8086754679679871,0.0,45.60166931152344,28.0,36035.10546875,0.0,445.3256530761719,1.0,281.2574768066406,283.69482421875,297.2198181152344,299.6627502441406,293.1499938964844,293.1499938964844,281.54998779296875,43293.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728542149066925,1.0,0.0,0.0,3.522601127624512,3.522625207901001,8.279807843791787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.82421875,0.0,1448.6605224609375,1895.4371337890625,0.0,1842.8675537109373,0.8818408846855164,1.0,0.0,3.0,1.0,0.0
17913300,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.3906074464321136,0.28045454621315,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8882147669792175,0.218983769416809,0.2078892737627029,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9299229383468628,0.2485575526952743,0.1741674244403839,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8597113490104675,0.1986261010169983,0.1887135356664657,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7551178932189941,0.1332509964704513,0.6028915643692017,284.98883056640625,284.95001220703125,298.5972900390625,294.2206115722656,297.9130249023437,297.37408447265625,285.0046081542969,1.0,0.3224178850650787,0.8529998660087585,0.8529998660087585,1.0,1.0,-1.7453017234802246,0.7680270671844482,0.9772747159004213,0.3677144050598144,0.8964396119117737,0.8964396119117737,0.0,43.53057861328125,28.0,35164.59375,0.0,431.0152587890625,1.0,281.4980773925781,283.8741149902344,297.2016906738281,299.45367431640625,293.1499938964844,293.1499938964844,281.54998779296875,36533.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968610286712646,1.0,0.0,0.0,3.519703388214112,3.519726276397705,8.266190434369491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.60986328125,0.0,1396.8330078125,1895.4371337890625,0.0,1586.069580078125,0.8799126148223877,1.0,0.0,3.0,1.0,0.0
17913360,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.3973435163497925,0.2714168131351471,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8988186717033386,0.2195104658603668,0.2082664519548416,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9422861933708192,0.2490661591291427,0.1744269281625747,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8695735931396484,0.1990585029125213,0.1890068054199218,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7632930874824524,0.1333928257226944,0.6029214262962341,285.0075378417969,284.95001220703125,298.6286926269531,294.2179260253906,297.94140625,297.4004211425781,285.0038146972656,1.0,0.319439560174942,0.8535869121551514,0.8535869121551514,1.0,1.0,-1.7355985641479492,0.7634968161582947,0.9721017479896544,0.3651648759841919,0.9285075068473816,0.9285075068473816,0.0,41.84089660644531,31.0,35120.99609375,0.0,420.297607421875,1.0,281.541748046875,283.8636779785156,297.2162475585937,299.5231018066406,293.1499938964844,293.1499938964844,281.25,33329.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047497630119324,1.0,0.0,0.0,3.61881160736084,3.6188347339630127,8.738265364627296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.41357421875,0.0,1478.9342041015625,1895.4371337890625,0.0,1648.4373779296875,0.8963414430618286,1.0,0.0,3.0,1.0,0.0
17913420,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.9990000128746032,0.4082636535167694,0.2595293819904327,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9140780568122864,0.2199971973896026,0.208811730146408,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9583784937858582,0.2493436485528946,0.1747251003980636,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8833962082862854,0.1994153261184692,0.189416766166687,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.7748453617095947,0.1334373354911804,0.6031626462936401,284.8446960449219,284.95001220703125,298.68414306640625,294.2138671875,297.98748779296875,297.43963623046875,284.8544921875,1.0,0.3156451880931854,0.8546434640884399,0.8546434640884399,1.0,1.0,-1.7231178283691406,0.7576987743377686,0.9654189944267272,0.3619269132614136,0.7896304130554199,0.7896304130554199,0.0,39.716400146484375,31.0,35169.54296875,0.0,406.8187255859375,1.0,281.26141357421875,283.7232971191406,297.2128601074219,299.607666015625,293.1499938964844,293.1499938964844,281.25,43510.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721589207649231,1.0,0.0,0.0,3.399564981460572,3.399587869644165,7.711519742770179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.71142578125,0.0,1324.327880859375,1895.4371337890625,0.0,1785.1170654296875,0.8550745248794556,1.0,0.0,3.0,1.0,0.0
17913480,297.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.409421443939209,0.2585909962654114,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.915351390838623,0.2200463414192199,0.2088432312011718,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9595701694488524,0.2493689954280853,0.174729123711586,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8844870924949646,0.1994497179985046,0.1894355863332748,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.775748610496521,0.1334380507469177,0.6031166315078735,284.8586730957031,284.95001220703125,298.6902160644531,294.2134704589844,297.9923095703125,297.4435119628906,284.86871337890625,1.0,0.3153331279754638,0.8547609448432922,0.8547609448432922,1.0,1.0,-1.722000241279602,0.7571823000907898,0.964818000793457,0.361637145280838,0.7925268411636353,0.7925268411636353,0.0,39.55240249633789,49.0,35125.9765625,0.0,405.69775390625,1.0,281.2582702636719,283.7386169433594,297.2102355957031,299.5892639160156,293.1499938964844,293.1499938964844,281.54998779296875,43173.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188699841499329,1.0,0.0,0.0,3.372692108154297,3.37271499633789,7.590086283926212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.630859375,0.0,1295.57568359375,1895.4371337890625,0.0,1762.7337646484375,0.8499153852462769,1.0,0.0,3.0,1.0,0.0
17913540,297.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9990000128746032,0.4187062382698059,0.2648594975471496,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9085160493850708,0.2209724932909011,0.2095663249492645,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.952392876148224,0.2502053380012512,0.1751656085252761,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8783373236656189,0.2001986801624298,0.190009519457817,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7700513005256653,0.133743405342102,0.6041257977485657,285.0436706542969,284.95001220703125,298.7441101074219,294.21063232421875,298.031982421875,297.4715270996094,285.0419921875,1.0,0.3186558187007904,0.8558175563812256,0.8558175563812256,1.0,1.0,-1.7327982187271118,0.7624415159225464,0.9703567028045654,0.3643575608730316,0.933111011981964,0.933111011981964,0.0,40.73134231567383,49.0,34899.2421875,0.0,415.39593505859375,1.0,281.53619384765625,283.9006652832031,297.2092590332031,299.4799499511719,293.1499938964844,293.1499938964844,281.54998779296875,31834.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983681917190552,1.0,0.0,0.0,3.529796838760376,3.5298190116882324,8.313668899972981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.5751953125,0.0,1373.3616943359375,1895.4371337890625,0.0,1597.8988037109375,0.8754003643989563,1.0,0.0,3.0,1.0,0.0
17913600,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.4194713234901428,0.2665263712406158,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9066547751426696,0.2210868448019027,0.2096884101629257,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9503878355026244,0.2503083944320678,0.1752504557371139,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.876639723777771,0.2002923339605331,0.190111756324768,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7685428261756897,0.1337809860706329,0.604365885257721,285.04132080078125,284.95001220703125,298.75,294.2104187011719,298.035400390625,297.4728698730469,285.039794921875,1.0,0.3193899989128113,0.8559350371360779,0.8559350371360779,1.0,1.0,-1.7354576587677002,0.7637140154838562,0.9717437028884888,0.365054041147232,0.9376689791679382,0.9376689791679382,0.0,41.04927444458008,67.0,34957.62109375,0.0,417.8823547363281,1.0,281.5400085449219,283.8969421386719,297.211181640625,299.49444580078125,293.1499938964844,293.1499938964844,281.25,31748.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006006836891174,1.0,0.0,0.0,3.546757459640503,3.54677963256836,8.393754455937597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.037109375,0.0,1390.39990234375,1895.4371337890625,0.0,1615.4967041015625,0.8791700005531311,1.0,0.0,3.0,1.0,0.0
17913660,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.4236622750759125,0.2918067276477813,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8804579377174377,0.2220682054758072,0.2108208239078521,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.919282853603363,0.2510035634040832,0.1759320497512817,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8520975112915039,0.2011072933673858,0.1910745650529861,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.746993362903595,0.1340432614088058,0.6065214276313782,284.89630126953125,284.95001220703125,298.80712890625,294.206787109375,298.05694580078125,297.4648132324219,284.9048156738281,1.0,0.3297616839408874,0.8566285967826843,0.8566285967826843,1.0,1.0,-1.7717223167419434,0.7809894680976868,0.9907328486442566,0.3745526373386383,0.8324322700500488,0.8324322700500488,0.0,46.01935958862305,85.0,36012.921875,0.0,454.4087829589844,1.0,281.258056640625,283.7463073730469,297.2083740234375,299.6258239746094,293.1499938964844,293.1499938964844,281.54998779296875,39261.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242501974105835,1.0,0.0,0.0,3.450622081756592,3.4506447315216064,7.944893809508358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.9443359375,0.0,1345.5263671875,1895.4371337890625,0.0,1807.132080078125,0.8635562062263489,1.0,0.0,3.0,1.0,0.0
17913720,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.4236622750759125,0.2918067276477813,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8804579377174377,0.2220682054758072,0.2108208239078521,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.919282853603363,0.2510035634040832,0.1759320497512817,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8520975112915039,0.2011072933673858,0.1910745650529861,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.746993362903595,0.1340432614088058,0.6065214276313782,284.89630126953125,284.95001220703125,298.80712890625,294.206787109375,298.05694580078125,297.4648132324219,284.9048156738281,1.0,0.3297616839408874,0.8566285967826843,0.8566285967826843,1.0,1.0,-1.7717223167419434,0.7809894680976868,0.9907328486442566,0.3745526373386383,0.8324322700500488,0.8324322700500488,0.0,46.01935958862305,85.0,36012.921875,0.0,454.4087829589844,1.0,281.258056640625,283.7463073730469,297.2083740234375,299.6258239746094,293.1499938964844,293.1499938964844,281.54998779296875,39261.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242501974105835,1.0,0.0,0.0,3.450622081756592,3.4506447315216064,7.944893809508358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.9443359375,0.0,1345.5263671875,1895.4371337890625,0.0,1807.132080078125,0.8635562062263489,1.0,0.0,3.0,1.0,0.0
17913780,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.4239850342273712,0.3282833099365234,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8490135073661804,0.2239134311676025,0.212556317448616,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.8836497664451599,0.2526469230651855,0.1770449429750442,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8231759071350098,0.2027417123317718,0.1926285922527313,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.7214682698249817,0.1347259581089019,0.6101610064506531,285.0985107421875,284.95001220703125,298.8609313964844,294.20074462890625,298.063720703125,297.4317321777344,285.0984191894531,1.0,0.3450248837471008,0.857322096824646,0.857322096824646,1.0,1.0,-1.825167298316956,0.8064722418785095,1.0186951160430908,0.3885912597179413,1.0,1.0,0.0,53.92071533203125,103.0,36425.66015625,0.0,512.6058959960938,1.0,281.5419921875,283.91656494140625,297.2052001953125,299.5688781738281,293.1499938964844,293.1499938964844,281.25,30414.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135140895843506,1.0,0.0,0.0,3.667705535888672,3.6677286624908447,8.975986816039949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.54150390625,0.0,1510.959716796875,1895.4371337890625,0.0,1718.9920654296875,0.90528005361557,1.0,0.0,3.0,1.0,0.0
17913840,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.4239850342273712,0.3282833099365234,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8490135073661804,0.2239134311676025,0.212556317448616,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.8836497664451599,0.2526469230651855,0.1770449429750442,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8231759071350098,0.2027417123317718,0.1926285922527313,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.7214682698249817,0.1347259581089019,0.6101610064506531,285.0985107421875,284.95001220703125,298.8609313964844,294.20074462890625,298.063720703125,297.4317321777344,285.0984191894531,1.0,0.3450248837471008,0.857322096824646,0.857322096824646,1.0,1.0,-1.825167298316956,0.8064722418785095,1.0186951160430908,0.3885912597179413,1.0,1.0,0.0,53.92071533203125,103.0,36425.66015625,0.0,512.6058959960938,1.0,281.5419921875,283.91656494140625,297.2052001953125,299.5688781738281,293.1499938964844,293.1499938964844,281.25,30414.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135140895843506,1.0,0.0,0.0,3.667705535888672,3.6677286624908447,8.975986816039949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.54150390625,0.0,1510.959716796875,1895.4371337890625,0.0,1718.9920654296875,0.90528005361557,1.0,0.0,3.0,1.0,0.0
17913900,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.4223428666591644,0.3493500351905823,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8338748216629028,0.224845752120018,0.2136823683977127,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8664992451667786,0.2534101605415344,0.1777918189764022,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8083474636077881,0.2035782784223556,0.1936547011137008,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7078027129173279,0.1350383460521698,0.6126561760902405,284.966064453125,284.95001220703125,298.8866271972656,294.19683837890625,298.0617370605469,297.40625,284.9494934082031,1.0,0.3540979325771332,0.8576688766479492,0.8576688766479492,1.0,1.0,-1.8569364547729488,0.8216413855552673,1.0352951288223269,0.3969702124595642,0.9555572867393494,0.9555572867393494,0.0,58.8848762512207,103.0,37816.5078125,0.0,549.5680541992188,1.0,281.2968444824219,283.7364807128906,297.21661376953125,299.791748046875,293.1499938964844,293.1499938964844,281.25,32366.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462277412414551,1.0,0.0,0.0,3.732289552688599,3.732313632965088,9.29488351175678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.0634765625,0.0,1598.8651123046875,1895.4371337890625,0.0,1992.905517578125,0.9201653599739076,1.0,0.0,3.0,1.0,0.0
17913960,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.4191902279853821,0.3725081384181976,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.818514883518219,0.2256016582250595,0.2146489024162292,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8493397235870361,0.2539238333702087,0.178355798125267,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7920379638671875,0.2042555510997772,0.1945418417453766,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.6926553249359131,0.1351847797632217,0.6145445704460144,284.9281921386719,284.95001220703125,298.9115600585937,294.1924133300781,298.0552062988281,297.373046875,284.9315795898437,1.0,0.3638775646686554,0.8572245240211487,0.8572245240211487,1.0,1.0,-1.8899024724960327,0.8373377323150635,1.0525647401809692,0.4056115448474884,0.9253946542739868,0.9253946542739868,0.0,64.61644744873047,91.0,38258.2734375,0.0,591.0391845703125,1.0,281.2569274902344,283.7136535644531,297.19775390625,299.7456359863281,293.1499938964844,293.1499938964844,280.95001220703125,35234.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743600070476532,1.0,0.0,0.0,3.719529151916504,3.719553709030152,9.231435456058534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.15625,0.0,1606.0714111328125,1895.4371337890625,0.0,1970.3436279296875,0.9199901223182678,1.0,0.0,3.0,1.0,0.0
17914020,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.9765667915344238,0.4155820608139038,0.374543160200119,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.7954554557800293,0.2269175201654434,0.2162661403417587,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8259851336479187,0.2547020614147186,0.1791842579841613,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.769243597984314,0.2054197788238525,0.196016252040863,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.6708706021308899,0.1352308839559555,0.6165714859962463,284.8392944335937,284.95001220703125,298.959228515625,294.1820373535156,298.0499267578125,297.3246459960937,284.8509216308594,1.0,0.3722331821918487,0.8563357591629028,0.8563357591629028,1.0,1.0,-1.8995399475097656,0.8417505621910095,1.057789325714111,0.4084743857383728,0.7983238101005554,0.7983238101005554,0.0,73.2996597290039,79.0,38527.8125,0.0,626.064697265625,1.0,280.9581298828125,283.6322631835937,297.1781921386719,299.7617492675781,293.1499938964844,293.1499938964844,281.25,44045.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501993775367737,1.0,0.0,0.0,3.4301798343658447,3.4302031993865967,7.851037935324712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.962890625,0.0,1358.65625,1895.4371337890625,0.0,2027.1761474609373,0.8635148406028748,1.0,0.0,3.0,1.0,0.0
17914080,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.9765667915344238,0.4155820608139038,0.374543160200119,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.7954554557800293,0.2269175201654434,0.2162661403417587,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8259851336479187,0.2547020614147186,0.1791842579841613,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.769243597984314,0.2054197788238525,0.196016252040863,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.6708706021308899,0.1352308839559555,0.6165714859962463,284.8392944335937,284.95001220703125,298.959228515625,294.1820373535156,298.0499267578125,297.3246459960937,284.8509216308594,1.0,0.3722331821918487,0.8563357591629028,0.8563357591629028,1.0,1.0,-1.8995399475097656,0.8417505621910095,1.057789325714111,0.4084743857383728,0.7983238101005554,0.7983238101005554,0.0,73.2996597290039,79.0,38527.8125,0.0,626.064697265625,1.0,280.9581298828125,283.6322631835937,297.1781921386719,299.7617492675781,293.1499938964844,293.1499938964844,281.25,44045.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501993775367737,1.0,0.0,0.0,3.4301798343658447,3.4302031993865967,7.851037935324712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.962890625,0.0,1358.65625,1895.4371337890625,0.0,2027.1761474609373,0.8635148406028748,1.0,0.0,3.0,1.0,0.0
17914140,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.975929081439972,0.4190847277641296,0.3765504956245422,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7957459092140198,0.2291249632835388,0.218118205666542,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8256233930587769,0.2565586268901825,0.1802723556756973,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7694916725158691,0.2073995023965835,0.1976745426654815,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6701270341873169,0.1360438615083694,0.6192307472229004,285.02099609375,284.95001220703125,299.0041809082031,294.1697692871094,298.0719299316406,297.3275146484375,285.01904296875,1.0,0.3742396533489227,0.8554470539093018,0.8554470539093018,1.0,1.0,-1.91065776348114,0.8469986915588379,1.0636590719223022,0.4112577736377716,0.9321480989456176,0.9321480989456176,0.0,74.31039428710938,67.0,38222.4453125,0.0,637.6207885742188,1.0,281.2411804199219,283.7924194335937,297.1706237792969,299.65673828125,293.1499938964844,293.1499938964844,280.95001220703125,32588.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338953614234924,1.0,0.0,0.0,3.583171844482422,3.583194732666016,8.566996143599681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.736328125,0.0,1435.026123046875,1895.4371337890625,0.0,1887.8204345703125,0.8877996206283569,1.0,0.0,3.0,1.0,0.0
17914200,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.975929081439972,0.4190847277641296,0.3765504956245422,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7957459092140198,0.2291249632835388,0.218118205666542,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8256233930587769,0.2565586268901825,0.1802723556756973,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7694916725158691,0.2073995023965835,0.1976745426654815,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6701270341873169,0.1360438615083694,0.6192307472229004,285.02099609375,284.95001220703125,299.0041809082031,294.1697692871094,298.0719299316406,297.3275146484375,285.01904296875,1.0,0.3742396533489227,0.8554470539093018,0.8554470539093018,1.0,1.0,-1.91065776348114,0.8469986915588379,1.0636590719223022,0.4112577736377716,0.9321480989456176,0.9321480989456176,0.0,74.31039428710938,67.0,38222.4453125,0.0,637.6207885742188,1.0,281.2411804199219,283.7924194335937,297.1706237792969,299.65673828125,293.1499938964844,293.1499938964844,280.95001220703125,32588.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338953614234924,1.0,0.0,0.0,3.583171844482422,3.583194732666016,8.566996143599681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.736328125,0.0,1435.026123046875,1895.4371337890625,0.0,1887.8204345703125,0.8877996206283569,1.0,0.0,3.0,1.0,0.0
17914260,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9900070428848268,0.422470211982727,0.3796331584453583,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8094606995582581,0.231170192360878,0.2199953198432922,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8379122614860535,0.2580727636814117,0.1813292950391769,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7826571464538574,0.2092434912919998,0.1993520408868789,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6814936399459839,0.1370202749967575,0.6229532361030579,284.8849792480469,284.95001220703125,299.0466003417969,294.1557922363281,298.0931396484375,297.3310546875,284.8925170898437,1.0,0.3723509013652801,0.8549826741218567,0.8549826741218567,1.0,1.0,-1.9243700504302976,0.8535008430480957,1.070869207382202,0.4148606956005096,0.819335401058197,0.819335401058197,0.0,70.63075256347656,55.0,38811.21875,0.0,635.8914794921875,1.0,280.95806884765625,283.658203125,297.15557861328125,299.7515869140625,293.1499938964844,293.1499938964844,281.25,40574.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525604367256165,1.0,0.0,0.0,3.4278602600097656,3.4278829097747803,7.840423563720833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.6806640625,0.0,1331.9305419921875,1895.4371337890625,0.0,2047.6434326171875,0.8598203659057617,1.0,0.0,3.0,1.0,0.0
17914320,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9900070428848268,0.422470211982727,0.3796331584453583,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8094606995582581,0.231170192360878,0.2199953198432922,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8379122614860535,0.2580727636814117,0.1813292950391769,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7826571464538574,0.2092434912919998,0.1993520408868789,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6814936399459839,0.1370202749967575,0.6229532361030579,284.8849792480469,284.95001220703125,299.0466003417969,294.1557922363281,298.0931396484375,297.3310546875,284.8925170898437,1.0,0.3723509013652801,0.8549826741218567,0.8549826741218567,1.0,1.0,-1.9243700504302976,0.8535008430480957,1.070869207382202,0.4148606956005096,0.819335401058197,0.819335401058197,0.0,70.63075256347656,55.0,38811.21875,0.0,635.8914794921875,1.0,280.95806884765625,283.658203125,297.15557861328125,299.7515869140625,293.1499938964844,293.1499938964844,281.25,40574.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525604367256165,1.0,0.0,0.0,3.4278602600097656,3.4278829097747803,7.840423563720833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.6806640625,0.0,1331.9305419921875,1895.4371337890625,0.0,2047.6434326171875,0.8598203659057617,1.0,0.0,3.0,1.0,0.0
17914380,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.4282665848731994,0.371311753988266,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8280846476554871,0.2338228672742843,0.2220837026834488,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8566498160362244,0.2602916955947876,0.1825430393218994,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8021426796913147,0.2116388976573944,0.2012165635824203,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.698739767074585,0.138505071401596,0.6278254389762878,285.0391845703125,284.95001220703125,299.0867004394531,294.14031982421875,298.1206970214844,297.3482971191406,285.03472900390625,1.0,0.3674080967903137,0.8545183539390564,0.8545183539390564,1.0,1.0,-1.9264644384384155,0.854317307472229,1.072147250175476,0.4158982336521148,0.9546010494232178,0.9546010494232178,0.0,65.27110290527344,43.0,38453.12890625,0.0,619.8754272460938,1.0,281.2415771484375,283.7933959960937,297.1419677734375,299.64794921875,293.1499938964844,293.1499938964844,280.95001220703125,31592.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737931489944458,1.0,0.0,0.0,3.60811185836792,3.6081347465515137,8.686669161761529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.59423828125,0.0,1454.46435546875,1895.4371337890625,0.0,1921.9840087890625,0.8926644325256348,1.0,0.0,3.0,1.0,0.0
