time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914440,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.4282665848731994,0.371311753988266,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8280846476554871,0.2338228672742843,0.2220837026834488,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8566498160362244,0.2602916955947876,0.1825430393218994,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8021426796913147,0.2116388976573944,0.2012165635824203,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.698739767074585,0.138505071401596,0.6278254389762878,285.0391845703125,284.95001220703125,299.0867004394531,294.14031982421875,298.1206970214844,297.3482971191406,285.03472900390625,1.0,0.3674080967903137,0.8545183539390564,0.8545183539390564,1.0,1.0,-1.9264644384384155,0.854317307472229,1.072147250175476,0.4158982336521148,0.9546010494232178,0.9546010494232178,0.0,65.27110290527344,43.0,38453.12890625,0.0,619.8754272460938,1.0,281.2415771484375,283.7933959960937,297.1419677734375,299.64794921875,293.1499938964844,293.1499938964844,280.95001220703125,31592.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737931489944458,1.0,0.0,0.0,3.60811185836792,3.6081347465515137,8.686669161761529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.59423828125,0.0,1454.46435546875,1895.4371337890625,0.0,1921.9840087890625,0.8926644325256348,1.0,0.0,3.0,1.0,0.0
17914500,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9990000128746032,0.4329006969928741,0.3590985834598541,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8381205201148987,0.235038623213768,0.2232403308153152,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8672497868537903,0.2612150013446808,0.183227464556694,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8125811815261841,0.2127370238304138,0.2022523134946823,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7082634568214417,0.1392617970705032,0.6309213638305664,284.8764343261719,284.95001220703125,299.10595703125,294.1320495605469,298.1386413574219,297.3655700683594,284.8592834472656,1.0,0.3637424409389496,0.8542861342430115,0.8542861342430115,1.0,1.0,-1.9189586639404297,0.8507998585700989,1.068158745765686,0.4135492146015167,0.8526187539100647,0.8526187539100647,0.0,62.43108367919922,43.0,39083.9296875,0.0,605.0361328125,1.0,280.9981994628906,283.6044311523437,297.1468200683594,299.8269348144531,293.1499938964844,293.1499938964844,280.95001220703125,36108.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641435265541077,1.0,0.0,0.0,3.6047303676605225,3.6047539710998535,8.67039489094168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.5888671875,0.0,1484.18798828125,1895.4371337890625,0.0,2149.012939453125,0.8925646543502808,1.0,0.0,3.0,1.0,0.0
17914560,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.4384507536888122,0.3455077409744262,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8495773077011108,0.2361016124486923,0.2241709977388382,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8793465495109558,0.2619296312332153,0.183683842420578,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8236122727394104,0.2136929631233215,0.2030806690454483,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7184051275253296,0.1399695128202438,0.6335809826850891,284.8616638183594,284.95001220703125,299.1247253417969,294.1235046386719,298.1586608886719,297.3870849609375,284.8684387207031,1.0,0.359394371509552,0.8542646765708923,0.8542646765708923,1.0,1.0,-1.9084962606430047,0.8457893133163452,1.0627069473266602,0.410812646150589,0.8106487989425659,0.8106487989425659,0.0,59.34095001220703,46.0,38530.85546875,0.0,587.3506469726562,1.0,280.9580383300781,283.631103515625,297.1217346191406,299.7123413085937,293.1499938964844,293.1499938964844,281.25,41493.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533406019210815,1.0,0.0,0.0,3.43644642829895,3.436469316482544,7.879750114625494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.173828125,0.0,1347.00390625,1895.4371337890625,0.0,2054.42138671875,0.8619498014450073,1.0,0.0,3.0,1.0,0.0
17914620,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.4526914060115814,0.3259552419185638,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8689958453178406,0.2390120029449463,0.2265363484621048,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8993076682090759,0.2643034756183624,0.1850270330905914,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8414391875267029,0.2163138687610626,0.2051951885223388,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7342551946640015,0.1420562416315078,0.6412355899810791,285.0204162597656,284.95001220703125,299.16082763671875,294.10552978515625,298.20916748046875,297.44940185546875,285.0169982910156,1.0,0.3549525737762451,0.8542217016220093,0.8542217016220093,1.0,1.0,-1.901185154914856,0.8423399925231934,1.0588451623916626,0.4087046980857849,0.933786153793335,0.933786153793335,0.0,55.267669677734375,49.0,37969.953125,0.0,568.9099731445312,1.0,281.241455078125,283.7782897949219,297.1057434082031,299.5817565917969,293.1499938964844,293.1499938964844,280.95001220703125,32338.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347843050956726,1.0,0.0,0.0,3.5813512802124023,3.581373929977417,8.558292279303714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.8017578125,0.0,1431.246826171875,1895.4371337890625,0.0,1895.3253173828125,0.887095034122467,1.0,0.0,3.0,1.0,0.0
17914680,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.4526914060115814,0.3259552419185638,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8689958453178406,0.2390120029449463,0.2265363484621048,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8993076682090759,0.2643034756183624,0.1850270330905914,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8414391875267029,0.2163138687610626,0.2051951885223388,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7342551946640015,0.1420562416315078,0.6412355899810791,285.0204162597656,284.95001220703125,299.16082763671875,294.10552978515625,298.20916748046875,297.44940185546875,285.0169982910156,1.0,0.3549525737762451,0.8542217016220093,0.8542217016220093,1.0,1.0,-1.901185154914856,0.8423399925231934,1.0588451623916626,0.4087046980857849,0.933786153793335,0.933786153793335,0.0,55.267669677734375,49.0,37969.953125,0.0,568.9099731445312,1.0,281.241455078125,283.7782897949219,297.1057434082031,299.5817565917969,293.1499938964844,293.1499938964844,280.95001220703125,32338.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347843050956726,1.0,0.0,0.0,3.5813512802124023,3.581373929977417,8.558292279303714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.8017578125,0.0,1431.246826171875,1895.4371337890625,0.0,1895.3253173828125,0.887095034122467,1.0,0.0,3.0,1.0,0.0
17914740,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9990000128746032,0.4604893922805786,0.3174892365932464,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8787534236907959,0.2405813485383987,0.2280724346637725,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.909221053123474,0.2654824554920196,0.1859259456396103,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8503488898277283,0.2177259922027588,0.2065735608339309,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7422544956207275,0.1432972103357315,0.6467285752296448,284.8605651855469,284.95001220703125,299.1806945800781,294.0948181152344,298.236328125,297.4823608398437,284.8525390625,1.0,0.3536489307880401,0.8541971445083618,0.8541971445083618,1.0,1.0,-1.9021925926208496,0.8428326845169067,1.0593599081039429,0.408917099237442,0.826287567615509,0.826287567615509,0.0,53.67581558227539,49.0,38637.94140625,0.0,564.4703369140625,1.0,280.9880676269531,283.60162353515625,297.10675048828125,299.74859619140625,293.1499938964844,293.1499938964844,280.95001220703125,38215.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607679963111877,1.0,0.0,0.0,3.5393943786621094,3.5394177436828613,8.358940135622106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.4775390625,0.0,1429.6385498046875,1895.4371337890625,0.0,2119.3125,0.879432201385498,1.0,0.0,3.0,1.0,0.0
17914800,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.4659943282604217,0.3127986788749695,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8845416307449341,0.241670623421669,0.2290735095739364,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.915254771709442,0.2662423253059387,0.1864413619041443,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8556636571884155,0.2187011092901229,0.2074689120054245,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7471345067024231,0.144179955124855,0.6505398750305176,284.87823486328125,284.95001220703125,299.1952209472656,294.08660888671875,298.2550048828125,297.50421142578125,284.8863525390625,1.0,0.3531491160392761,0.854178786277771,0.854178786277771,1.0,1.0,-1.9040312767028809,0.8437206745147705,1.0603106021881104,0.4093578457832336,0.8127694725990295,0.8127694725990295,0.0,52.84242630004883,52.0,38397.703125,0.0,563.0718994140625,1.0,280.9584350585937,283.6443176269531,297.0856628417969,299.6590576171875,293.1499938964844,293.1499938964844,281.25,41025.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519015073776245,1.0,0.0,0.0,3.408304214477539,3.4083268642425537,7.751218618068378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.25244140625,0.0,1315.637939453125,1895.4371337890625,0.0,2041.9244384765625,0.8558833003044128,1.0,0.0,3.0,1.0,0.0
17914860,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.4737060070037842,0.3076475262641907,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8915538787841797,0.2434610575437545,0.2305555194616317,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9226734638214112,0.2676674723625183,0.1872537732124328,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8621455430984497,0.2203039526939392,0.2087921053171157,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7531670331954956,0.1455734521150589,0.656088650226593,285.0391845703125,284.95001220703125,299.2142333984375,294.0754089355469,298.2802734375,297.5341796875,285.0463562011719,1.0,0.3530603349208832,0.8543391227722168,0.8543391227722168,1.0,1.0,-1.908848762512207,0.8460577726364136,1.0627909898757937,0.4105624556541443,0.9228445291519164,0.9228445291519164,0.0,52.00852966308594,52.0,37980.3984375,0.0,563.780029296875,1.0,281.2082824707031,283.8040771484375,297.0639953613281,299.48394775390625,293.1499938964844,293.1499938964844,281.25,33161.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274256944656372,1.0,0.0,0.0,3.489876508712769,3.489898443222046,8.126685315801296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.80615234375,0.0,1341.90380859375,1895.4371337890625,0.0,1833.5452880859373,0.8697678446769714,1.0,0.0,3.0,1.0,0.0
17914920,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9990000128746032,0.4795321226119995,0.3042238354682922,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8967599272727966,0.2449439018964767,0.2318878024816513,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9282498359680176,0.2688904106616974,0.1880573481321334,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8669983744621277,0.2216330617666244,0.2099838852882385,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.757736086845398,0.1467275023460388,0.6609699130058289,285.0418395996094,284.95001220703125,299.2281494140625,294.0668640136719,298.2987670898437,297.5560302734375,285.0390014648437,1.0,0.3534097075462341,0.8544591665267944,0.8544591665267944,1.0,1.0,-1.9145926237106323,0.8488301634788513,1.0657624006271362,0.4120272994041443,0.9517409801483154,0.9517409801483154,0.0,51.52441787719727,55.0,38197.42578125,0.0,566.28857421875,1.0,281.2413635253906,283.78729248046875,297.0686340332031,299.55322265625,293.1499938964844,293.1499938964844,280.95001220703125,31542.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371147274971008,1.0,0.0,0.0,3.589672803878784,3.589695453643799,8.598110525781522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.26953125,0.0,1434.2791748046875,1895.4371337890625,0.0,1915.052490234375,0.8885278701782227,1.0,0.0,3.0,1.0,0.0
17914980,297.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.4915412068367004,0.2999235391616821,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9050278067588806,0.2478728145360946,0.2347737252712249,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.936477780342102,0.2709949016571045,0.189660906791687,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8747341632843018,0.2242412269115448,0.2125596553087234,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7654442191123962,0.1490891128778457,0.6719123125076294,284.8864440917969,284.95001220703125,299.25982666015625,294.0465393066406,298.33544921875,297.5958557128906,284.89324951171875,1.0,0.3553349673748016,0.8547396063804626,0.8547396063804626,1.0,1.0,-1.9310510158538816,0.8567589521408081,1.0742920637130735,0.4162689745426178,0.8341734409332275,0.8341734409332275,0.0,51.150657653808594,73.0,38989.953125,0.0,576.8745727539062,1.0,280.95782470703125,283.62939453125,297.0472412109375,299.653076171875,293.1499938964844,293.1499938964844,281.25,39558.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575663328170776,1.0,0.0,0.0,3.4810240268707275,3.4810471534729004,8.085508511612716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.34228515625,0.0,1378.56640625,1895.4371337890625,0.0,2091.260986328125,0.8704214096069336,1.0,0.0,3.0,1.0,0.0
17915040,297.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.4915412068367004,0.2999235391616821,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9050278067588806,0.2478728145360946,0.2347737252712249,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.936477780342102,0.2709949016571045,0.189660906791687,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8747341632843018,0.2242412269115448,0.2125596553087234,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7654442191123962,0.1490891128778457,0.6719123125076294,284.8864440917969,284.95001220703125,299.25982666015625,294.0465393066406,298.33544921875,297.5958557128906,284.89324951171875,1.0,0.3553349673748016,0.8547396063804626,0.8547396063804626,1.0,1.0,-1.9310510158538816,0.8567589521408081,1.0742920637130735,0.4162689745426178,0.8341734409332275,0.8341734409332275,0.0,51.150657653808594,73.0,38989.953125,0.0,576.8745727539062,1.0,280.95782470703125,283.62939453125,297.0472412109375,299.653076171875,293.1499938964844,293.1499938964844,281.25,39558.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575663328170776,1.0,0.0,0.0,3.4810240268707275,3.4810471534729004,8.085508511612716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.34228515625,0.0,1378.56640625,1895.4371337890625,0.0,2091.260986328125,0.8704214096069336,1.0,0.0,3.0,1.0,0.0
17915100,297.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.4971847832202911,0.3047212064266205,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9019802808761596,0.2495394051074981,0.2362233698368072,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9322155714035034,0.2722755372524261,0.1904389262199401,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8718389272689819,0.2257176786661148,0.2138481885194778,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7634614706039429,0.1503595560789108,0.677354097366333,285.0413513183594,284.95001220703125,299.2752380371094,294.03619384765625,298.3516845703125,297.61187744140625,285.0556030273437,1.0,0.3591358065605163,0.8548797965049744,0.8548797965049744,1.0,1.0,-1.947553634643555,0.8647249341011047,1.0828286409378052,0.4204210340976715,0.9393332600593568,0.9393332600593568,0.0,52.40776824951172,73.0,38652.421875,0.0,593.0632934570312,1.0,281.1981201171875,283.7930908203125,297.02349853515625,299.4716796875,293.1499938964844,293.1499938964844,281.25,33477.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333688139915466,1.0,0.0,0.0,3.543187379837036,3.543210029602051,8.376865707759862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.89306640625,0.0,1399.224609375,1895.4371337890625,0.0,1883.3804931640625,0.8822124004364014,1.0,0.0,3.0,1.0,0.0
17915160,297.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9990000128746032,0.5020020008087158,0.3134556710720062,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8955525159835815,0.2514300048351288,0.2379895895719528,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.923991322517395,0.2738106250762939,0.1914905756711959,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8657487630844116,0.2273951172828674,0.2154226005077362,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7587153911590576,0.1517597138881683,0.6837188005447388,285.0723876953125,284.95001220703125,299.2904052734375,294.0257568359375,298.36407470703125,297.62091064453125,285.0717468261719,1.0,0.3644808232784271,0.854675829410553,0.854675829410553,1.0,1.0,-1.9709529876708984,0.8759526610374451,1.095000386238098,0.4264248609542846,0.9984506964683532,0.9984506964683532,0.0,54.58427429199219,91.0,39181.25,0.0,617.7681884765625,1.0,281.2420349121094,283.7919006347656,297.02899169921875,299.5637512207031,293.1499938964844,293.1499938964844,280.95001220703125,30928.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454531788825989,1.0,0.0,0.0,3.674613237380981,3.674636602401733,9.009829682327108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.7392578125,0.0,1522.5233154296875,1895.4371337890625,0.0,1986.245849609375,0.9073206186294556,1.0,0.0,3.0,1.0,0.0
17915220,297.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.5068793296813965,0.3418793380260467,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.873669445514679,0.254658579826355,0.2414223998785019,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8982840180397034,0.2761056125164032,0.1934242099523544,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8454645872116089,0.2302366495132446,0.218481183052063,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7420864105224609,0.1540754586458206,0.6959089040756226,284.9149780273437,284.95001220703125,299.3201599121094,294.00469970703125,298.37115478515625,297.60693359375,284.9200134277344,1.0,0.3789722621440887,0.8542678952217102,0.8542678952217102,1.0,1.0,-2.029832601547241,0.9042209982872008,1.1256115436553955,0.4416571259498596,0.9033348560333252,0.9033348560333252,0.0,61.59532165527344,94.0,40896.33203125,0.0,687.6455688476562,1.0,280.95660400390625,283.6072692871094,297.0088195800781,299.7170715332031,293.1499938964844,293.1499938964844,280.6499938964844,36425.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723066806793213,1.0,0.0,0.0,3.683186531066896,3.683210849761963,9.051919960256782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.05859375,0.0,1573.619873046875,1895.4371337890625,0.0,2221.349365234375,0.9128134250640868,1.0,0.0,3.0,1.0,0.0
17915280,297.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.5068793296813965,0.3418793380260467,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.873669445514679,0.254658579826355,0.2414223998785019,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8982840180397034,0.2761056125164032,0.1934242099523544,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8454645872116089,0.2302366495132446,0.218481183052063,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7420864105224609,0.1540754586458206,0.6959089040756226,284.9149780273437,284.95001220703125,299.3201599121094,294.00469970703125,298.37115478515625,297.60693359375,284.9200134277344,1.0,0.3789722621440887,0.8542678952217102,0.8542678952217102,1.0,1.0,-2.029832601547241,0.9042209982872008,1.1256115436553955,0.4416571259498596,0.9033348560333252,0.9033348560333252,0.0,61.59532165527344,94.0,40896.33203125,0.0,687.6455688476562,1.0,280.95660400390625,283.6072692871094,297.0088195800781,299.7170715332031,293.1499938964844,293.1499938964844,280.6499938964844,36425.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723066806793213,1.0,0.0,0.0,3.683186531066896,3.683210849761963,9.051919960256782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.05859375,0.0,1573.619873046875,1895.4371337890625,0.0,2221.349365234375,0.9128134250640868,1.0,0.0,3.0,1.0,0.0
17915340,297.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.5079972743988037,0.367838591337204,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8561829328536987,0.2576193511486053,0.244428813457489,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8783921003341675,0.278042733669281,0.1949318200349807,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8293925523757935,0.232806384563446,0.2211271822452545,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7285304665565491,0.1559085696935653,0.7054891586303711,284.8818664550781,284.95001220703125,299.3492431640625,293.9835510253906,298.3624267578125,297.56500244140625,284.8915100097656,1.0,0.3914137780666351,0.8538599610328674,0.8538599610328674,1.0,1.0,-2.081125259399414,0.9288480877876282,1.1522771120071411,0.4550731480121612,0.8219646215438843,0.8219646215438843,0.0,68.40257263183594,97.0,41917.3359375,0.0,754.0980224609375,1.0,280.658203125,283.557861328125,296.98193359375,299.7538757324219,293.1499938964844,293.1499938964844,280.95001220703125,41554.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816820740699768,1.0,0.0,0.0,3.4474167823791504,3.4474399089813232,7.930140668577224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.11962890625,0.0,1358.5018310546875,1895.4371337890625,0.0,2305.255859375,0.8660080432891846,1.0,0.0,3.0,1.0,0.0
17915400,297.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.5079972743988037,0.367838591337204,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8561829328536987,0.2576193511486053,0.244428813457489,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8783921003341675,0.278042733669281,0.1949318200349807,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8293925523757935,0.232806384563446,0.2211271822452545,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7285304665565491,0.1559085696935653,0.7054891586303711,284.8818664550781,284.95001220703125,299.3492431640625,293.9835510253906,298.3624267578125,297.56500244140625,284.8915100097656,1.0,0.3914137780666351,0.8538599610328674,0.8538599610328674,1.0,1.0,-2.081125259399414,0.9288480877876282,1.1522771120071411,0.4550731480121612,0.8219646215438843,0.8219646215438843,0.0,68.40257263183594,97.0,41917.3359375,0.0,754.0980224609375,1.0,280.658203125,283.557861328125,296.98193359375,299.7538757324219,293.1499938964844,293.1499938964844,280.95001220703125,41554.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816820740699768,1.0,0.0,0.0,3.4474167823791504,3.4474399089813232,7.930140668577224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.11962890625,0.0,1358.5018310546875,1895.4371337890625,0.0,2305.255859375,0.8660080432891846,1.0,0.0,3.0,1.0,0.0
17915460,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9990000128746032,0.5104568004608154,0.3881683349609375,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.845362663269043,0.2614247500896454,0.2479687333106994,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8656024932861328,0.2810225784778595,0.1969347149133682,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8191642761230469,0.2361314594745636,0.224237322807312,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7196750044822693,0.1581649482250213,0.7157840132713318,285.0596008300781,284.95001220703125,299.3778991699219,293.96246337890625,298.3595275878906,297.5340270996094,285.05828857421875,1.0,0.4024795591831207,0.8521835803985596,0.8521835803985596,1.0,1.0,-2.1282989978790283,0.9514323472976683,1.1768665313720703,0.4671632051467895,0.9777989387512208,0.9777989387512208,0.0,74.22610473632812,100.0,42199.41015625,0.0,816.3377685546875,1.0,280.9419250488281,283.7080078125,296.9660339355469,299.6843566894531,293.1499938964844,293.1499938964844,280.6499938964844,31348.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729848623275757,1.0,0.0,0.0,3.6491074562072754,3.6491308212280273,8.885187980922638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.4794921875,0.0,1497.37744140625,1895.4371337890625,0.0,2227.3896484375,0.901775360107422,1.0,0.0,3.0,1.0,0.0
17915520,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9990000128746032,0.5104568004608154,0.3881683349609375,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.845362663269043,0.2614247500896454,0.2479687333106994,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8656024932861328,0.2810225784778595,0.1969347149133682,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8191642761230469,0.2361314594745636,0.224237322807312,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7196750044822693,0.1581649482250213,0.7157840132713318,285.0596008300781,284.95001220703125,299.3778991699219,293.96246337890625,298.3595275878906,297.5340270996094,285.05828857421875,1.0,0.4024795591831207,0.8521835803985596,0.8521835803985596,1.0,1.0,-2.1282989978790283,0.9514323472976683,1.1768665313720703,0.4671632051467895,0.9777989387512208,0.9777989387512208,0.0,74.22610473632812,100.0,42199.41015625,0.0,816.3377685546875,1.0,280.9419250488281,283.7080078125,296.9660339355469,299.6843566894531,293.1499938964844,293.1499938964844,280.6499938964844,31348.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729848623275757,1.0,0.0,0.0,3.6491074562072754,3.6491308212280273,8.885187980922638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.4794921875,0.0,1497.37744140625,1895.4371337890625,0.0,2227.3896484375,0.901775360107422,1.0,0.0,3.0,1.0,0.0
17915580,297.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.5120222568511963,0.4055186808109283,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8374852538108826,0.2647972404956817,0.2514897584915161,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8559834361076355,0.2833996117115021,0.1988856494426727,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8113428354263306,0.2390588670969009,0.2273273169994354,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7128689885139465,0.1601818352937698,0.7261383533477783,284.9071960449219,284.95001220703125,299.40631103515625,293.941650390625,298.35699462890625,297.50421142578125,284.9118957519531,1.0,0.4124716520309448,0.8505071401596069,0.8505071401596069,1.0,1.0,-2.1718599796295166,0.972281277179718,1.1995787620544434,0.4783312380313873,0.8768863677978516,0.8768863677978516,0.0,79.50936126708984,103.0,43574.53515625,0.0,875.7327880859375,1.0,280.6570129394531,283.5355834960937,296.9444885253906,299.82080078125,293.1499938964844,293.1499938964844,280.95001220703125,37515.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960683703422546,1.0,0.0,0.0,3.6138100624084473,3.613834142684937,8.714128512110619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.24072265625,0.0,1504.50390625,1895.4371337890625,0.0,2435.53515625,0.8982234597206116,1.0,0.0,3.0,1.0,0.0
17915640,297.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.5120222568511963,0.4055186808109283,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8374852538108826,0.2647972404956817,0.2514897584915161,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8559834361076355,0.2833996117115021,0.1988856494426727,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8113428354263306,0.2390588670969009,0.2273273169994354,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7128689885139465,0.1601818352937698,0.7261383533477783,284.9071960449219,284.95001220703125,299.40631103515625,293.941650390625,298.35699462890625,297.50421142578125,284.9118957519531,1.0,0.4124716520309448,0.8505071401596069,0.8505071401596069,1.0,1.0,-2.1718599796295166,0.972281277179718,1.1995787620544434,0.4783312380313873,0.8768863677978516,0.8768863677978516,0.0,79.50936126708984,103.0,43574.53515625,0.0,875.7327880859375,1.0,280.6570129394531,283.5355834960937,296.9444885253906,299.82080078125,293.1499938964844,293.1499938964844,280.95001220703125,37515.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960683703422546,1.0,0.0,0.0,3.6138100624084473,3.613834142684937,8.714128512110619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.24072265625,0.0,1504.50390625,1895.4371337890625,0.0,2435.53515625,0.8982234597206116,1.0,0.0,3.0,1.0,0.0
17915700,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.5131995677947998,0.4134712517261505,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8341385722160339,0.2666415274143219,0.2531591057777405,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8518187403678894,0.2847709655761719,0.1997657567262649,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8078555464744568,0.2406572252511978,0.2287816256284713,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.709790825843811,0.1612736284732818,0.7309698462486267,285.0570373535156,284.95001220703125,299.4205017089844,293.9313659667969,298.3578796386719,297.4931945800781,285.0681457519531,1.0,0.4171004891395569,0.8496689796447754,0.8496689796447754,1.0,1.0,-2.192023754119873,0.981936514377594,1.2100871801376345,0.4834656417369842,0.9850026369094848,0.9850026369094848,0.0,82.00440216064453,103.0,43185.828125,0.0,904.1528930664062,1.0,280.901611328125,283.6944885253906,296.92144775390625,299.6435241699219,293.1499938964844,293.1499938964844,280.95001220703125,32897.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752475142478943,1.0,0.0,0.0,3.680575132369995,3.680598974227905,9.03908926375152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.94970703125,0.0,1544.044189453125,1895.4371337890625,0.0,2247.576904296875,0.9119996428489684,1.0,0.0,3.0,1.0,0.0
17915760,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9990000128746032,0.5148555636405945,0.4202475845813751,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8318945169448853,0.26869997382164,0.2550926506519317,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8488914966583252,0.2863940596580505,0.2008831202983856,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8054280281066895,0.2424494922161102,0.2304720282554626,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.7076759934425354,0.1625255644321441,0.7366133332252502,285.0840148925781,284.95001220703125,299.4347229003906,293.9212341308594,298.3612670898437,297.4867248535156,285.0846862792969,1.0,0.4215740859508514,0.8487827777862549,0.8487827777862549,1.0,1.0,-2.2126357555389404,0.9918057918548584,1.220829963684082,0.4887111485004425,1.0,1.0,0.0,84.26239013671875,91.0,43578.03515625,0.0,932.5953979492188,1.0,280.9425964355469,283.7002258300781,296.9244079589844,299.73016357421875,293.1499938964844,293.1499938964844,280.6499938964844,32130.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859356999397278,1.0,0.0,0.0,3.776275396347046,3.776299953460693,9.515259193904058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.05517578125,0.0,1648.294189453125,1895.4371337890625,0.0,2343.593505859375,0.9307761788368224,1.0,0.0,3.0,1.0,0.0
17915820,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.5183373093605042,0.4201580882072449,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8354731202125549,0.2721802890300751,0.258573830127716,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8514896035194397,0.2888019680976867,0.2027539312839508,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8090153932571411,0.2454456537961959,0.2334848493337631,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7110958099365234,0.1646735072135925,0.7467952966690063,284.8998107910156,284.95001220703125,299.4633178710937,293.9013977050781,298.3685913085937,297.4757080078125,284.9015197753906,1.0,0.4243969321250915,0.8470103740692139,0.8470103740692139,1.0,1.0,-2.234827756881714,1.002300262451172,1.2325276136398315,0.4944404363632202,0.9158350825309752,0.9158350825309752,0.0,84.88363647460938,79.0,44836.6484375,0.0,956.8565063476562,1.0,280.6559753417969,283.4925537109375,296.9038391113281,299.8630676269531,293.1499938964844,293.1499938964844,280.3500061035156,36779.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075373768806458,1.0,0.0,0.0,3.776161193847656,3.77618670463562,9.514683938505186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.9755859375,0.0,1684.1441650390625,1895.4371337890625,0.0,2540.533935546875,0.9336140751838684,1.0,0.0,3.0,1.0,0.0
17915880,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.5183373093605042,0.4201580882072449,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8354731202125549,0.2721802890300751,0.258573830127716,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8514896035194397,0.2888019680976867,0.2027539312839508,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8090153932571411,0.2454456537961959,0.2334848493337631,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7110958099365234,0.1646735072135925,0.7467952966690063,284.8998107910156,284.95001220703125,299.4633178710937,293.9013977050781,298.3685913085937,297.4757080078125,284.9015197753906,1.0,0.4243969321250915,0.8470103740692139,0.8470103740692139,1.0,1.0,-2.234827756881714,1.002300262451172,1.2325276136398315,0.4944404363632202,0.9158350825309752,0.9158350825309752,0.0,84.88363647460938,79.0,44836.6484375,0.0,956.8565063476562,1.0,280.6559753417969,283.4925537109375,296.9038391113281,299.8630676269531,293.1499938964844,293.1499938964844,280.3500061035156,36779.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075373768806458,1.0,0.0,0.0,3.776161193847656,3.77618670463562,9.514683938505186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.9755859375,0.0,1684.1441650390625,1895.4371337890625,0.0,2540.533935546875,0.9336140751838684,1.0,0.0,3.0,1.0,0.0
17915940,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,0.5249282121658325,0.4091140031814575,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8454737067222595,0.2753815650939941,0.2614568769931793,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8607355952262878,0.2908193171024322,0.2040614932775497,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8187083601951599,0.2481587827205658,0.2359191477298736,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7198900580406189,0.1666745394468307,0.7551211714744568,284.859375,284.95001220703125,299.4923095703125,293.88232421875,298.3862609863281,297.4840393066406,284.86590576171875,1.0,0.4226717948913574,0.8452380299568176,0.8452380299568176,1.0,1.0,-2.239530563354492,1.004374623298645,1.2351559400558472,0.4954688847064972,0.8124381303787231,0.8124381303787231,0.0,82.30538940429688,82.0,44976.69921875,0.0,951.7117919921876,1.0,280.3583068847656,283.4505310058594,296.8778076171875,299.8470764160156,293.1499938964844,293.1499938964844,280.6499938964844,42974.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096779584884644,1.0,0.0,0.0,3.469988346099853,3.470011711120605,8.034323286665312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.4814453125,0.0,1391.5794677734375,1895.4371337890625,0.0,2560.227783203125,0.8720001578330994,1.0,0.0,3.0,1.0,0.0
17916000,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,0.5249282121658325,0.4091140031814575,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8454737067222595,0.2753815650939941,0.2614568769931793,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8607355952262878,0.2908193171024322,0.2040614932775497,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8187083601951599,0.2481587827205658,0.2359191477298736,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7198900580406189,0.1666745394468307,0.7551211714744568,284.859375,284.95001220703125,299.4923095703125,293.88232421875,298.3862609863281,297.4840393066406,284.86590576171875,1.0,0.4226717948913574,0.8452380299568176,0.8452380299568176,1.0,1.0,-2.239530563354492,1.004374623298645,1.2351559400558472,0.4954688847064972,0.8124381303787231,0.8124381303787231,0.0,82.30538940429688,82.0,44976.69921875,0.0,951.7117919921876,1.0,280.3583068847656,283.4505310058594,296.8778076171875,299.8470764160156,293.1499938964844,293.1499938964844,280.6499938964844,42974.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096779584884644,1.0,0.0,0.0,3.469988346099853,3.470011711120605,8.034323286665312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.4814453125,0.0,1391.5794677734375,1895.4371337890625,0.0,2560.227783203125,0.8720001578330994,1.0,0.0,3.0,1.0,0.0
17916060,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.5359346270561218,0.4004823565483093,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.855120837688446,0.2796143591403961,0.2651102840900421,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8696343302726746,0.2940375208854675,0.2060259133577346,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8275550603866577,0.2517975568771362,0.2390379160642624,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7280183434486389,0.1694953739643097,0.7663477063179016,285.0181884765625,284.95001220703125,299.5219116210937,293.8641662597656,298.419921875,297.5203857421875,285.0165405273437,1.0,0.4234012067317962,0.8439205884933472,0.8439205884933472,1.0,1.0,-2.2531254291534424,1.010846495628357,1.242279052734375,0.4986445307731628,0.934550166130066,0.934550166130066,0.0,80.61909484863281,85.0,44672.11328125,0.0,958.8546142578124,1.0,280.6418151855469,283.5994873046875,296.8651123046875,299.740478515625,293.1499938964844,293.1499938964844,280.3500061035156,32897.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965485453605652,1.0,0.0,0.0,3.6119229793548575,3.6119461059570312,8.70502958605357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.79443359375,0.0,1468.246337890625,1895.4371337890625,0.0,2439.911865234375,0.8943787813186646,1.0,0.0,3.0,1.0,0.0
17916120,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.5359346270561218,0.4004823565483093,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.855120837688446,0.2796143591403961,0.2651102840900421,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8696343302726746,0.2940375208854675,0.2060259133577346,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8275550603866577,0.2517975568771362,0.2390379160642624,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7280183434486389,0.1694953739643097,0.7663477063179016,285.0181884765625,284.95001220703125,299.5219116210937,293.8641662597656,298.419921875,297.5203857421875,285.0165405273437,1.0,0.4234012067317962,0.8439205884933472,0.8439205884933472,1.0,1.0,-2.2531254291534424,1.010846495628357,1.242279052734375,0.4986445307731628,0.934550166130066,0.934550166130066,0.0,80.61909484863281,85.0,44672.11328125,0.0,958.8546142578124,1.0,280.6418151855469,283.5994873046875,296.8651123046875,299.740478515625,293.1499938964844,293.1499938964844,280.3500061035156,32897.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965485453605652,1.0,0.0,0.0,3.6119229793548575,3.6119461059570312,8.70502958605357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.79443359375,0.0,1468.246337890625,1895.4371337890625,0.0,2439.911865234375,0.8943787813186646,1.0,0.0,3.0,1.0,0.0
17916180,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5459052324295044,0.3960706293582916,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8622190952301025,0.283496230840683,0.2688718140125274,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8757160902023315,0.296724408864975,0.208012968301773,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8338740468025208,0.2551133632659912,0.2422585785388946,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7341641783714294,0.1722534745931625,0.7788574695587158,284.9048767089844,284.95001220703125,299.55230712890625,293.8470764160156,298.449462890625,297.5484619140625,284.91033935546875,1.0,0.425810843706131,0.8426032066345215,0.8426032066345215,1.0,1.0,-2.2736241817474365,1.0206148624420166,1.2530092000961304,0.5037838220596313,0.8404718637466431,0.8404718637466431,0.0,80.17561340332031,88.0,45514.23046875,0.0,977.8676147460938,1.0,280.3578796386719,283.4759521484375,296.847412109375,299.84295654296875,293.1499938964844,293.1499938964844,280.6499938964844,39292.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134902119636536,1.0,0.0,0.0,3.48445725440979,3.484480381011963,8.10146616458951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.04931640625,0.0,1380.1905517578125,1895.4371337890625,0.0,2595.370849609375,0.8715502023696899,1.0,0.0,3.0,1.0,0.0
17916240,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5459052324295044,0.3960706293582916,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8622190952301025,0.283496230840683,0.2688718140125274,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8757160902023315,0.296724408864975,0.208012968301773,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8338740468025208,0.2551133632659912,0.2422585785388946,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7341641783714294,0.1722534745931625,0.7788574695587158,284.9048767089844,284.95001220703125,299.55230712890625,293.8470764160156,298.449462890625,297.5484619140625,284.91033935546875,1.0,0.425810843706131,0.8426032066345215,0.8426032066345215,1.0,1.0,-2.2736241817474365,1.0206148624420166,1.2530092000961304,0.5037838220596313,0.8404718637466431,0.8404718637466431,0.0,80.17561340332031,88.0,45514.23046875,0.0,977.8676147460938,1.0,280.3578796386719,283.4759521484375,296.847412109375,299.84295654296875,293.1499938964844,293.1499938964844,280.6499938964844,39292.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134902119636536,1.0,0.0,0.0,3.48445725440979,3.484480381011963,8.10146616458951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.04931640625,0.0,1380.1905517578125,1895.4371337890625,0.0,2595.370849609375,0.8715502023696899,1.0,0.0,3.0,1.0,0.0
