time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916300,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.5511072874069214,0.3951314389705658,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8648911118507385,0.2856574654579162,0.2707471847534179,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8777990937232971,0.298312097787857,0.2089792788028717,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8362082242965698,0.2569616138935089,0.2438568472862243,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7365363240242004,0.17377270758152,0.785157322883606,285.0439147949219,284.95001220703125,299.5679016113281,293.8389892578125,298.46453857421875,297.5625305175781,285.0522155761719,1.0,0.4274922013282776,0.8419445157051086,0.8419445157051086,1.0,1.0,-2.285393476486206,1.0262364149093628,1.2591570615768433,0.5067377686500549,0.939698338508606,0.939698338508606,0.0,80.30116271972656,88.0,45104.89453125,0.0,990.3984375,1.0,280.5984191894531,283.6205139160156,296.82843017578125,299.66802978515625,293.1499938964844,293.1499938964844,280.6499938964844,33348.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932864427566528,1.0,0.0,0.0,3.5559213161468506,3.555943965911865,8.437185101684008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.40234375,0.0,1411.6708984375,1895.4371337890625,0.0,2410.210205078125,0.8846374750137329,1.0,0.0,3.0,1.0,0.0
17916360,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9990000128746032,0.5564729571342468,0.3942390978336334,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8678156137466431,0.2879887223243713,0.2728831470012665,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8801705837249756,0.3000884354114532,0.210169032216072,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8387673497200012,0.2589639127254486,0.2456888407468795,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7391308546066284,0.1754249930381775,0.7923039197921753,285.0517272949219,284.95001220703125,299.5837707519531,293.83123779296875,298.4800109863281,297.5771484375,285.0497741699219,1.0,0.4294838011264801,0.841259241104126,0.841259241104126,1.0,1.0,-2.29909896850586,1.0327885150909424,1.2663105726242063,0.5102038383483887,0.9796992540359496,0.9796992540359496,0.0,80.49842834472656,91.0,45510.97265625,0.0,1005.3333740234376,1.0,280.6421813964844,283.6087646484375,296.8337707519531,299.756103515625,293.1499938964844,293.1499938964844,280.3500061035156,31507.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031321167945862,1.0,0.0,0.0,3.669870853424072,3.6698944568634033,8.986588682091678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.89697265625,0.0,1521.5911865234375,1895.4371337890625,0.0,2500.096435546875,0.9065241813659668,1.0,0.0,3.0,1.0,0.0
17916420,297.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.565400242805481,0.395104706287384,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8713831901550293,0.2919875383377075,0.2768473029136657,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8824416399002075,0.302782267332077,0.2122295796871185,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8418084383010864,0.2623568177223205,0.2490716576576233,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7425589561462402,0.1783108562231063,0.805884599685669,284.9019775390625,284.95001220703125,299.6164245605469,293.8168029785156,298.5044250488281,297.5936279296875,284.9064025878906,1.0,0.4341313540935516,0.8398887515068054,0.8398887515068054,1.0,1.0,-2.327752590179444,1.0464788675308228,1.2812738418579102,0.51751708984375,0.8738023042678833,0.8738023042678833,0.0,81.56160736083984,94.0,46718.7421875,0.0,1039.6444091796875,1.0,280.35699462890625,283.44195556640625,296.8185119628906,299.8857727050781,293.1499938964844,293.1499938964844,280.6499938964844,37895.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225969672203064,1.0,0.0,0.0,3.615617036819458,3.615640878677368,8.722844313524547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.7744140625,0.0,1509.2994384765625,1895.4371337890625,0.0,2679.645263671875,0.898964524269104,1.0,0.0,3.0,1.0,0.0
17916480,297.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.565400242805481,0.395104706287384,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8713831901550293,0.2919875383377075,0.2768473029136657,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8824416399002075,0.302782267332077,0.2122295796871185,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8418084383010864,0.2623568177223205,0.2490716576576233,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7425589561462402,0.1783108562231063,0.805884599685669,284.9019775390625,284.95001220703125,299.6164245605469,293.8168029785156,298.5044250488281,297.5936279296875,284.9064025878906,1.0,0.4341313540935516,0.8398887515068054,0.8398887515068054,1.0,1.0,-2.327752590179444,1.0464788675308228,1.2812738418579102,0.51751708984375,0.8738023042678833,0.8738023042678833,0.0,81.56160736083984,94.0,46718.7421875,0.0,1039.6444091796875,1.0,280.35699462890625,283.44195556640625,296.8185119628906,299.8857727050781,293.1499938964844,293.1499938964844,280.6499938964844,37895.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225969672203064,1.0,0.0,0.0,3.615617036819458,3.615640878677368,8.722844313524547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.7744140625,0.0,1509.2994384765625,1895.4371337890625,0.0,2679.645263671875,0.898964524269104,1.0,0.0,3.0,1.0,0.0
17916540,297.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9990000128746032,0.5748944282531738,0.3974888026714325,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8739638328552246,0.2965851724147796,0.2809719145298004,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8836961388587952,0.306162416934967,0.2144007682800293,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8439350128173828,0.2662691175937652,0.2525774240493774,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7451291084289551,0.1815234720706939,0.8196913003921509,285.06561279296875,284.95001220703125,299.6505432128906,293.803955078125,298.52978515625,297.6104736328125,285.0652770996094,1.0,0.439459890127182,0.8385182619094849,0.8385182619094849,1.0,1.0,-2.35897183418274,1.0614194869995115,1.297552466392517,0.5254585146903992,1.0,1.0,0.0,83.07115173339844,97.0,46662.9296875,0.0,1079.304443359375,1.0,280.6425476074219,283.5956420898437,296.8065795898437,299.7989196777344,293.1499938964844,293.1499938964844,280.3500061035156,32158.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123977780342102,1.0,0.0,0.0,3.77717661857605,3.777201175689697,9.519800414636848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.81640625,0.0,1649.57470703125,1895.4371337890625,0.0,2585.291748046875,0.93076092004776,1.0,0.0,3.0,1.0,0.0
17916600,297.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9990000128746032,0.5748944282531738,0.3974888026714325,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8739638328552246,0.2965851724147796,0.2809719145298004,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8836961388587952,0.306162416934967,0.2144007682800293,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8439350128173828,0.2662691175937652,0.2525774240493774,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7451291084289551,0.1815234720706939,0.8196913003921509,285.06561279296875,284.95001220703125,299.6505432128906,293.803955078125,298.52978515625,297.6104736328125,285.0652770996094,1.0,0.439459890127182,0.8385182619094849,0.8385182619094849,1.0,1.0,-2.35897183418274,1.0614194869995115,1.297552466392517,0.5254585146903992,1.0,1.0,0.0,83.07115173339844,97.0,46662.9296875,0.0,1079.304443359375,1.0,280.6425476074219,283.5956420898437,296.8065795898437,299.7989196777344,293.1499938964844,293.1499938964844,280.3500061035156,32158.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123977780342102,1.0,0.0,0.0,3.77717661857605,3.777201175689697,9.519800414636848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.81640625,0.0,1649.57470703125,1895.4371337890625,0.0,2585.291748046875,0.93076092004776,1.0,0.0,3.0,1.0,0.0
17916660,297.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.58298659324646,0.401364803314209,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8754093050956726,0.3007220923900604,0.285101979970932,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8837636709213257,0.3089344799518585,0.2165399044752121,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8450314998626709,0.2697562277317047,0.2560836672782898,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7468205690383911,0.1844505071640014,0.8336307406425476,284.9064025878906,284.95001220703125,299.686279296875,293.7928161621094,298.550537109375,297.6176147460937,284.9089660644531,1.0,0.445341557264328,0.8366585373878479,0.8366585373878479,1.0,1.0,-2.392117977142334,1.0772182941436768,1.3148995637893677,0.5338980555534363,0.9149590730667114,0.9149590730667114,0.0,85.015380859375,100.0,48119.17578125,0.0,1123.8402099609375,1.0,280.3570861816406,283.411376953125,296.79510498046875,299.9443359375,293.1499938964844,293.1499938964844,280.04998779296875,36857.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323050737380981,1.0,0.0,0.0,3.763504028320313,3.763529300689697,9.451006803828932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.74755859375,0.0,1669.7672119140625,1895.4371337890625,0.0,2769.9140625,0.9310497045516968,1.0,0.0,3.0,1.0,0.0
17916720,297.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.58298659324646,0.401364803314209,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8754093050956726,0.3007220923900604,0.285101979970932,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8837636709213257,0.3089344799518585,0.2165399044752121,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8450314998626709,0.2697562277317047,0.2560836672782898,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7468205690383911,0.1844505071640014,0.8336307406425476,284.9064025878906,284.95001220703125,299.686279296875,293.7928161621094,298.550537109375,297.6176147460937,284.9089660644531,1.0,0.445341557264328,0.8366585373878479,0.8366585373878479,1.0,1.0,-2.392117977142334,1.0772182941436768,1.3148995637893677,0.5338980555534363,0.9149590730667114,0.9149590730667114,0.0,85.015380859375,100.0,48119.17578125,0.0,1123.8402099609375,1.0,280.3570861816406,283.411376953125,296.79510498046875,299.9443359375,293.1499938964844,293.1499938964844,280.04998779296875,36857.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323050737380981,1.0,0.0,0.0,3.763504028320313,3.763529300689697,9.451006803828932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.74755859375,0.0,1669.7672119140625,1895.4371337890625,0.0,2769.9140625,0.9310497045516968,1.0,0.0,3.0,1.0,0.0
17916780,297.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.5900601744651794,0.4073997139930725,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8748171329498291,0.3046299517154693,0.2888104319572449,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8816832900047302,0.3114134073257446,0.2182827293872833,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.844253659248352,0.2730040252208709,0.2591828405857086,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7467386722564697,0.1871130764484405,0.8458728790283203,284.88262939453125,284.95001220703125,299.7239074707031,293.7835693359375,298.5677490234375,297.6168212890625,284.88885498046875,1.0,0.45146444439888,0.8347987532615662,0.8347987532615662,1.0,1.0,-2.424346208572388,1.0925724506378174,1.3317736387252808,0.542069673538208,0.8340054154396057,0.8340054154396057,0.0,87.47427368164062,103.0,48827.69921875,0.0,1170.5665283203125,1.0,280.05780029296875,283.3700256347656,296.7808532714844,299.97271728515625,293.1499938964844,293.1499938964844,280.3500061035156,41324.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375126719474792,1.0,0.0,0.0,3.518762588500977,3.5187864303588867,8.261773132289818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.88134765625,0.0,1430.4127197265625,1895.4371337890625,0.0,2818.485107421875,0.8814572095870972,1.0,0.0,3.0,1.0,0.0
17916840,297.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.5900601744651794,0.4073997139930725,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8748171329498291,0.3046299517154693,0.2888104319572449,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8816832900047302,0.3114134073257446,0.2182827293872833,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.844253659248352,0.2730040252208709,0.2591828405857086,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7467386722564697,0.1871130764484405,0.8458728790283203,284.88262939453125,284.95001220703125,299.7239074707031,293.7835693359375,298.5677490234375,297.6168212890625,284.88885498046875,1.0,0.45146444439888,0.8347987532615662,0.8347987532615662,1.0,1.0,-2.424346208572388,1.0925724506378174,1.3317736387252808,0.542069673538208,0.8340054154396057,0.8340054154396057,0.0,87.47427368164062,103.0,48827.69921875,0.0,1170.5665283203125,1.0,280.05780029296875,283.3700256347656,296.7808532714844,299.97271728515625,293.1499938964844,293.1499938964844,280.3500061035156,41324.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375126719474792,1.0,0.0,0.0,3.518762588500977,3.5187864303588867,8.261773132289818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.88134765625,0.0,1430.4127197265625,1895.4371337890625,0.0,2818.485107421875,0.8814572095870972,1.0,0.0,3.0,1.0,0.0
17916900,297.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.5942259430885315,0.4101469814777374,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8749321103096008,0.3069891929626465,0.2908710241317749,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8811072707176208,0.3131304085254669,0.219333603978157,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8442319631576538,0.2749873101711273,0.2609095275402069,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7469863295555115,0.1886862367391586,0.852466881275177,285.0301513671875,284.95001220703125,299.74346923828125,293.7797241210937,298.5785217285156,297.6195983886719,285.0380554199219,1.0,0.4546249210834503,0.8338689208030701,0.8338689208030701,1.0,1.0,-2.441378116607666,1.10069739818573,1.3406808376312256,0.5463693737983704,0.9332069158554076,0.9332069158554076,0.0,88.67975616455078,103.0,48447.8046875,0.0,1195.3277587890625,1.0,280.2992248535156,283.5213928222656,296.7689208984375,299.8065185546875,293.1499938964844,293.1499938964844,280.3500061035156,34316.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188545107841492,1.0,0.0,0.0,3.582761526107788,3.582784652709961,8.565034477214795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.05029296875,0.0,1447.2783203125,1895.4371337890625,0.0,2644.960205078125,0.8915708661079407,1.0,0.0,3.0,1.0,0.0
17916960,297.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.5986746549606323,0.4122834801673889,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.875782310962677,0.3095267415046692,0.2932266592979431,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8813278079032898,0.3150450587272644,0.2206381857395172,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8448811173439026,0.2771354019641876,0.2629031538963318,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7478488683700562,0.1904052495956421,0.8600229620933533,285.0416259765625,284.95001220703125,299.7635803222656,293.7763977050781,298.5906066894531,297.6243896484375,285.0406494140625,1.0,0.4578944444656372,0.8327841758728027,0.8327841758728027,1.0,1.0,-2.4598135948181152,1.1094791889190674,1.3503345251083374,0.5510213375091553,0.9714478254318236,0.9714478254318236,0.0,89.78988647460938,106.0,48910.46484375,0.0,1221.6654052734375,1.0,280.3424072265625,283.5151672363281,296.7785949707031,299.9039611816406,293.1499938964844,293.1499938964844,280.04998779296875,32215.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283811807632446,1.0,0.0,0.0,3.686318635940552,3.686342239379883,9.067321684597118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.640625,0.0,1545.3525390625,1895.4371337890625,0.0,2733.38134765625,0.9107686877250672,1.0,0.0,3.0,1.0,0.0
17917020,297.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6060770750045776,0.417877733707428,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8761773109436035,0.3139138221740722,0.2976014614105224,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8803672194480896,0.3180108368396759,0.2229170501232147,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8450019359588623,0.280804693698883,0.2665901780128479,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7485851645469666,0.1934243738651275,0.8743882775306702,284.9134826660156,284.95001220703125,299.8055419921875,293.7713928222656,298.6090393066406,297.62213134765625,284.9174499511719,1.0,0.4645823240280151,0.8306147456169128,0.8306147456169128,1.0,1.0,-2.49621844291687,1.1267967224121094,1.3694217205047607,0.5602443218231201,0.8799186944961548,0.8799186944961548,0.0,92.34675598144533,109.0,50256.28125,0.0,1276.27294921875,1.0,280.0570983886719,283.3645324707031,296.7731018066406,300.0511779785156,293.1499938964844,293.1499938964844,280.3500061035156,37700.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467185497283936,1.0,0.0,0.0,3.628577709197998,3.6286017894744873,8.785493719187798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.27978515625,0.0,1522.11767578125,1895.4371337890625,0.0,2904.5458984375,0.9019775986671448,1.0,0.0,3.0,1.0,0.0
17917080,297.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6060770750045776,0.417877733707428,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8761773109436035,0.3139138221740722,0.2976014614105224,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8803672194480896,0.3180108368396759,0.2229170501232147,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8450019359588623,0.280804693698883,0.2665901780128479,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7485851645469666,0.1934243738651275,0.8743882775306702,284.9134826660156,284.95001220703125,299.8055419921875,293.7713928222656,298.6090393066406,297.62213134765625,284.9174499511719,1.0,0.4645823240280151,0.8306147456169128,0.8306147456169128,1.0,1.0,-2.49621844291687,1.1267967224121094,1.3694217205047607,0.5602443218231201,0.8799186944961548,0.8799186944961548,0.0,92.34675598144533,109.0,50256.28125,0.0,1276.27294921875,1.0,280.0570983886719,283.3645324707031,296.7731018066406,300.0511779785156,293.1499938964844,293.1499938964844,280.3500061035156,37700.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467185497283936,1.0,0.0,0.0,3.628577709197998,3.6286017894744873,8.785493719187798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.27978515625,0.0,1522.11767578125,1895.4371337890625,0.0,2904.5458984375,0.9019775986671448,1.0,0.0,3.0,1.0,0.0
17917140,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9990000128746032,0.6144053936004639,0.4234532415866852,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8767334222793579,0.3189145624637604,0.3021373450756073,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8795926570892334,0.3216648399829864,0.2253077328205108,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.84525465965271,0.285006433725357,0.2704009115695953,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7494088411331177,0.1968140006065368,0.8891109228134155,285.0732421875,284.95001220703125,299.8500061035156,293.7687683105469,298.63287353515625,297.6274719238281,285.0733947753906,1.0,0.471413642168045,0.828445315361023,0.828445315361023,1.0,1.0,-2.5335028171539307,1.1445438861846924,1.3889588117599487,0.5696293115615845,1.0,1.0,0.0,94.96208190917967,112.0,50284.07421875,0.0,1333.6937255859375,1.0,280.3429870605469,283.51593017578125,296.7713928222656,299.9815673828125,293.1499938964844,293.1499938964844,280.04998779296875,32313.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378790020942688,1.0,0.0,0.0,3.787662744522095,3.787687301635742,9.572731869411657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.3681640625,0.0,1663.162353515625,1895.4371337890625,0.0,2821.905029296875,0.933381199836731,1.0,0.0,3.0,1.0,0.0
17917200,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9990000128746032,0.6144053936004639,0.4234532415866852,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8767334222793579,0.3189145624637604,0.3021373450756073,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8795926570892334,0.3216648399829864,0.2253077328205108,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.84525465965271,0.285006433725357,0.2704009115695953,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7494088411331177,0.1968140006065368,0.8891109228134155,285.0732421875,284.95001220703125,299.8500061035156,293.7687683105469,298.63287353515625,297.6274719238281,285.0733947753906,1.0,0.471413642168045,0.828445315361023,0.828445315361023,1.0,1.0,-2.5335028171539307,1.1445438861846924,1.3889588117599487,0.5696293115615845,1.0,1.0,0.0,94.96208190917967,112.0,50284.07421875,0.0,1333.6937255859375,1.0,280.3429870605469,283.51593017578125,296.7713928222656,299.9815673828125,293.1499938964844,293.1499938964844,280.04998779296875,32313.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378790020942688,1.0,0.0,0.0,3.787662744522095,3.787687301635742,9.572731869411657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.3681640625,0.0,1663.162353515625,1895.4371337890625,0.0,2821.905029296875,0.933381199836731,1.0,0.0,3.0,1.0,0.0
17917260,297.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.6211109757423401,0.4301171600818634,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8763032555580139,0.3230603039264679,0.3064480423927307,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8778135776519775,0.3243253827095032,0.2274937778711319,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.844596803188324,0.2883940041065216,0.2739853262901306,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.749375581741333,0.1995468139648437,0.9029775261878968,284.9150695800781,284.95001220703125,299.89678955078125,293.7682189941406,298.64923095703125,297.6175231933594,284.9176330566406,1.0,0.4783416092395782,0.8259276151657104,0.8259276151657104,1.0,1.0,-2.5702872276306152,1.1619727611541748,1.4083143472671509,0.5788971781730652,0.9268819689750672,0.9268819689750672,0.0,97.87907409667967,115.0,51902.625,0.0,1393.3262939453125,1.0,280.05596923828125,283.3294677734375,296.7706298828125,300.14892578125,293.1499938964844,293.1499938964844,279.75,36449.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569493889808655,1.0,0.0,0.0,3.7875356674194336,3.7875611782073975,9.572089538778528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7314453125,0.0,1695.12841796875,1895.4371337890625,0.0,3000.39794921875,0.9362502098083496,1.0,0.0,3.0,1.0,0.0
17917320,297.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.6211109757423401,0.4301171600818634,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8763032555580139,0.3230603039264679,0.3064480423927307,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8778135776519775,0.3243253827095032,0.2274937778711319,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.844596803188324,0.2883940041065216,0.2739853262901306,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.749375581741333,0.1995468139648437,0.9029775261878968,284.9150695800781,284.95001220703125,299.89678955078125,293.7682189941406,298.64923095703125,297.6175231933594,284.9176330566406,1.0,0.4783416092395782,0.8259276151657104,0.8259276151657104,1.0,1.0,-2.5702872276306152,1.1619727611541748,1.4083143472671509,0.5788971781730652,0.9268819689750672,0.9268819689750672,0.0,97.87907409667967,115.0,51902.625,0.0,1393.3262939453125,1.0,280.05596923828125,283.3294677734375,296.7706298828125,300.14892578125,293.1499938964844,293.1499938964844,279.75,36449.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569493889808655,1.0,0.0,0.0,3.7875356674194336,3.7875611782073975,9.572089538778528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7314453125,0.0,1695.12841796875,1895.4371337890625,0.0,3000.39794921875,0.9362502098083496,1.0,0.0,3.0,1.0,0.0
17917380,297.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.6260865926742554,0.439556211233139,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8731050491333008,0.3264474272727966,0.3098042905330658,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.873215913772583,0.3261893689632416,0.2289065569639206,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8413600921630859,0.2910059094429016,0.2766269147396087,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7467328310012817,0.2014698833227157,0.9126161932945251,284.8850402832031,284.95001220703125,299.945556640625,293.76934814453125,298.65948486328125,297.5949401855469,284.8901062011719,1.0,0.4849924445152282,0.823409914970398,0.823409914970398,1.0,1.0,-2.602116584777832,1.1769963502883911,1.4251203536987305,0.5868241786956787,0.8461781740188599,0.8461781740188599,0.0,101.39070129394533,118.0,52667.83203125,0.0,1450.5654296875,1.0,279.75750732421875,283.2776794433594,296.7669677734375,300.1939392089844,293.1499938964844,293.1499938964844,280.04998779296875,40729.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619938492774963,1.0,0.0,0.0,3.5720231533050537,3.572047233581543,8.51376796617842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.935546875,0.0,1482.7608642578125,1895.4371337890625,0.0,3047.705810546875,0.892505407333374,1.0,0.0,3.0,1.0,0.0
17917440,297.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.6260865926742554,0.439556211233139,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8731050491333008,0.3264474272727966,0.3098042905330658,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.873215913772583,0.3261893689632416,0.2289065569639206,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8413600921630859,0.2910059094429016,0.2766269147396087,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7467328310012817,0.2014698833227157,0.9126161932945251,284.8850402832031,284.95001220703125,299.945556640625,293.76934814453125,298.65948486328125,297.5949401855469,284.8901062011719,1.0,0.4849924445152282,0.823409914970398,0.823409914970398,1.0,1.0,-2.602116584777832,1.1769963502883911,1.4251203536987305,0.5868241786956787,0.8461781740188599,0.8461781740188599,0.0,101.39070129394533,118.0,52667.83203125,0.0,1450.5654296875,1.0,279.75750732421875,283.2776794433594,296.7669677734375,300.1939392089844,293.1499938964844,293.1499938964844,280.04998779296875,40729.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619938492774963,1.0,0.0,0.0,3.5720231533050537,3.572047233581543,8.51376796617842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.935546875,0.0,1482.7608642578125,1895.4371337890625,0.0,3047.705810546875,0.892505407333374,1.0,0.0,3.0,1.0,0.0
17917500,297.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.6290404200553894,0.4440055191516876,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8718152046203613,0.3284487128257751,0.3115703463554382,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8712879419326782,0.3275090754032135,0.2297114729881286,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8400031924247742,0.2925669550895691,0.2780009806156158,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7455479502677917,0.2025460451841354,0.9172455668449402,285.0299987792969,284.95001220703125,299.9706115722656,293.7704772949219,298.668212890625,297.58953857421875,285.0364685058594,1.0,0.4882358312606811,0.8221510648727417,0.8221510648727417,1.0,1.0,-2.6177642345428467,1.1843807697296145,1.433383584022522,0.590679943561554,0.944295346736908,0.944295346736908,0.0,103.0893096923828,118.0,52218.03125,0.0,1479.053466796875,1.0,280.00048828125,283.4283142089844,296.7604675292969,300.02899169921875,293.1499938964844,293.1499938964844,280.04998779296875,34299.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445193767547607,1.0,0.0,0.0,3.631308078765869,3.6313316822052,8.798720045888331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.71728515625,0.0,1499.81103515625,1895.4371337890625,0.0,2883.9677734375,0.9022353291511536,1.0,0.0,3.0,1.0,0.0
17917560,297.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9990000128746032,0.6321772933006287,0.4477927982807159,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8712128400802612,0.3305719196796417,0.3135831952095032,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8701074123382568,0.3289774358272552,0.2307380884885788,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8392651081085205,0.2942355573177337,0.2795904278755188,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7448933720588684,0.2036918550729751,0.9225025177001952,285.0371398925781,284.95001220703125,299.99609375,293.7719421386719,298.678466796875,297.5867004394531,285.0361328125,1.0,0.4914821982383728,0.82081139087677,0.82081139087677,1.0,1.0,-2.634193420410156,1.1921262741088867,1.4420671463012695,0.5947291254997253,0.9786192178726196,0.9786192178726196,0.0,104.65423583984376,121.0,52644.12890625,0.0,1508.3170166015625,1.0,280.04278564453125,283.42156982421875,296.77374267578125,300.12896728515625,293.1499938964844,293.1499938964844,279.75,32502.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529673218727112,1.0,0.0,0.0,3.7257096767425537,3.725733757019043,9.262138860322012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.623046875,0.0,1592.33203125,1895.4371337890625,0.0,2963.070556640625,0.9198272824287416,1.0,0.0,3.0,1.0,0.0
17917620,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.6365855932235718,0.4565650224685669,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8688011765480042,0.3339499831199646,0.3170970678329468,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8665001392364502,0.3309108316898346,0.2323565483093261,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8366973996162415,0.2967707216739654,0.2822977602481842,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7425701022148132,0.2053605318069458,0.9312883019447328,284.9098815917969,284.95001220703125,300.0482788085937,293.77593994140625,298.6908264160156,297.56524658203125,284.91339111328125,1.0,0.4978164732456207,0.8181320428848267,0.8181320428848267,1.0,1.0,-2.66471529006958,1.206461787223816,1.4582536220550537,0.6022542119026184,0.8844954371452332,0.8844954371452332,0.0,108.06520080566406,124.0,53897.94140625,0.0,1565.85107421875,1.0,279.75665283203125,283.27252197265625,296.7770690917969,300.28033447265625,293.1499938964844,293.1499938964844,280.04998779296875,37884.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689607977867126,1.0,0.0,0.0,3.661120891571045,3.661145448684693,8.943787292992056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.04931640625,0.0,1559.7213134765625,1895.4371337890625,0.0,3113.062255859375,0.909262478351593,1.0,0.0,3.0,1.0,0.0
17917680,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.6365855932235718,0.4565650224685669,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8688011765480042,0.3339499831199646,0.3170970678329468,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8665001392364502,0.3309108316898346,0.2323565483093261,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8366973996162415,0.2967707216739654,0.2822977602481842,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7425701022148132,0.2053605318069458,0.9312883019447328,284.9098815917969,284.95001220703125,300.0482788085937,293.77593994140625,298.6908264160156,297.56524658203125,284.91339111328125,1.0,0.4978164732456207,0.8181320428848267,0.8181320428848267,1.0,1.0,-2.66471529006958,1.206461787223816,1.4582536220550537,0.6022542119026184,0.8844954371452332,0.8844954371452332,0.0,108.06520080566406,124.0,53897.94140625,0.0,1565.85107421875,1.0,279.75665283203125,283.27252197265625,296.7770690917969,300.28033447265625,293.1499938964844,293.1499938964844,280.04998779296875,37884.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689607977867126,1.0,0.0,0.0,3.661120891571045,3.661145448684693,8.943787292992056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.04931640625,0.0,1559.7213134765625,1895.4371337890625,0.0,3113.062255859375,0.909262478351593,1.0,0.0,3.0,1.0,0.0
17917740,297.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9990000128746032,0.6417338252067566,0.4649780690670013,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8667190074920654,0.3378168940544128,0.3206313848495483,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8632801175117493,0.3334291279315948,0.2340046912431717,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8344009518623352,0.2997055053710937,0.284982681274414,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7403817176818848,0.2072268426418304,0.9395496249198914,285.059326171875,284.95001220703125,300.1019287109375,293.7811584472656,298.7095031738281,297.55401611328125,285.0590515136719,1.0,0.5039423108100891,0.8154527544975281,0.8154527544975281,1.0,1.0,-2.694204330444336,1.2202963829040527,1.4739079475402832,0.6094196438789368,1.0,1.0,0.0,111.39454650878906,127.0,53759.54296875,0.0,1622.743896484375,1.0,280.04315185546875,283.4188842773437,296.7831115722656,300.2094116210937,293.1499938964844,293.1499938964844,279.75,32641.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598386645317078,1.0,0.0,0.0,3.806651115417481,3.806676149368286,9.6689529982541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.021484375,0.0,1688.3302001953125,1895.4371337890625,0.0,3027.49169921875,0.9379266500473022,1.0,0.0,3.0,1.0,0.0
17917800,297.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9990000128746032,0.6417338252067566,0.4649780690670013,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8667190074920654,0.3378168940544128,0.3206313848495483,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8632801175117493,0.3334291279315948,0.2340046912431717,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8344009518623352,0.2997055053710937,0.284982681274414,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7403817176818848,0.2072268426418304,0.9395496249198914,285.059326171875,284.95001220703125,300.1019287109375,293.7811584472656,298.7095031738281,297.55401611328125,285.0590515136719,1.0,0.5039423108100891,0.8154527544975281,0.8154527544975281,1.0,1.0,-2.694204330444336,1.2202963829040527,1.4739079475402832,0.6094196438789368,1.0,1.0,0.0,111.39454650878906,127.0,53759.54296875,0.0,1622.743896484375,1.0,280.04315185546875,283.4188842773437,296.7831115722656,300.2094116210937,293.1499938964844,293.1499938964844,279.75,32641.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598386645317078,1.0,0.0,0.0,3.806651115417481,3.806676149368286,9.6689529982541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.021484375,0.0,1688.3302001953125,1895.4371337890625,0.0,3027.49169921875,0.9379266500473022,1.0,0.0,3.0,1.0,0.0
17917860,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6452528834342957,0.4736939668655395,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8643361330032349,0.3409812450408935,0.323952853679657,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8597723245620728,0.3351322710514068,0.2354720383882522,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8318272829055786,0.3019887804985046,0.2874601781368255,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7379265427589417,0.2085983902215957,0.9470062851905824,284.9081115722656,284.95001220703125,300.15692138671875,293.7874755859375,298.72198486328125,297.5306091308594,284.9101867675781,1.0,0.5099102854728699,0.8126519918441772,0.8126519918441772,1.0,1.0,-2.72237491607666,1.2334426641464231,1.4889322519302368,0.6162613034248352,0.9180327653884888,0.9180327653884888,0.0,114.81851959228516,130.0,55184.68359375,0.0,1679.2850341796875,1.0,279.7569580078125,283.242431640625,296.7889404296875,300.3712463378906,293.1499938964844,293.1499938964844,279.45001220703125,37026.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758867383003235,1.0,0.0,0.0,3.782581329345703,3.782606840133667,9.547063655190868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.974609375,0.0,1693.69580078125,1895.4371337890625,0.0,3178.021484375,0.935527205467224,1.0,0.0,3.0,1.0,0.0
17917920,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6452528834342957,0.4736939668655395,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8643361330032349,0.3409812450408935,0.323952853679657,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8597723245620728,0.3351322710514068,0.2354720383882522,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8318272829055786,0.3019887804985046,0.2874601781368255,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7379265427589417,0.2085983902215957,0.9470062851905824,284.9081115722656,284.95001220703125,300.15692138671875,293.7874755859375,298.72198486328125,297.5306091308594,284.9101867675781,1.0,0.5099102854728699,0.8126519918441772,0.8126519918441772,1.0,1.0,-2.72237491607666,1.2334426641464231,1.4889322519302368,0.6162613034248352,0.9180327653884888,0.9180327653884888,0.0,114.81851959228516,130.0,55184.68359375,0.0,1679.2850341796875,1.0,279.7569580078125,283.242431640625,296.7889404296875,300.3712463378906,293.1499938964844,293.1499938964844,279.45001220703125,37026.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758867383003235,1.0,0.0,0.0,3.782581329345703,3.782606840133667,9.547063655190868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.974609375,0.0,1693.69580078125,1895.4371337890625,0.0,3178.021484375,0.935527205467224,1.0,0.0,3.0,1.0,0.0
17917980,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.6477457284927368,0.483401894569397,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8609675765037537,0.3438180685043335,0.3267175257205963,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8552579879760742,0.3364695906639099,0.236468032002449,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8283235430717468,0.3039270341396332,0.2893941402435303,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7345454096794128,0.2096139341592788,0.952190101146698,284.888427734375,284.95001220703125,300.2130432128906,293.7947692871094,298.7323913574219,297.5025329589844,284.8922424316406,1.0,0.5155414938926697,0.8098512887954712,0.8098512887954712,1.0,1.0,-2.74711537361145,1.2449198961257937,1.5021954774856567,0.6221533417701721,0.8431291580200195,0.8431291580200195,0.0,118.45638275146484,133.0,55757.765625,0.0,1732.7816162109375,1.0,279.45770263671875,283.2004089355469,296.7919616699219,300.4118957519531,293.1499938964844,293.1499938964844,279.75,40707.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793514370918274,1.0,0.0,0.0,3.557964563369751,3.55798864364624,8.446884294244228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.92822265625,0.0,1467.4989013671875,1895.4371337890625,0.0,3210.502197265625,0.8894029855728149,1.0,0.0,3.0,1.0,0.0
17918040,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.6477457284927368,0.483401894569397,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8609675765037537,0.3438180685043335,0.3267175257205963,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8552579879760742,0.3364695906639099,0.236468032002449,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8283235430717468,0.3039270341396332,0.2893941402435303,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7345454096794128,0.2096139341592788,0.952190101146698,284.888427734375,284.95001220703125,300.2130432128906,293.7947692871094,298.7323913574219,297.5025329589844,284.8922424316406,1.0,0.5155414938926697,0.8098512887954712,0.8098512887954712,1.0,1.0,-2.74711537361145,1.2449198961257937,1.5021954774856567,0.6221533417701721,0.8431291580200195,0.8431291580200195,0.0,118.45638275146484,133.0,55757.765625,0.0,1732.7816162109375,1.0,279.45770263671875,283.2004089355469,296.7919616699219,300.4118957519531,293.1499938964844,293.1499938964844,279.75,40707.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793514370918274,1.0,0.0,0.0,3.557964563369751,3.55798864364624,8.446884294244228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.92822265625,0.0,1467.4989013671875,1895.4371337890625,0.0,3210.502197265625,0.8894029855728149,1.0,0.0,3.0,1.0,0.0
17918100,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.6497088670730591,0.4876222610473633,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.859861433506012,0.3456273972988128,0.3282875120639801,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8536180257797241,0.3375915586948395,0.2371298819780349,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8270813822746277,0.3052339255809784,0.2905134856700897,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7332773804664612,0.2103410065174102,0.9551429152488708,285.0263061523437,284.95001220703125,300.2414855957031,293.7987060546875,298.7421264648437,297.4964294433594,285.0313720703125,1.0,0.5182914733886719,0.8084509372711182,0.8084509372711182,1.0,1.0,-2.759760856628418,1.25079083442688,1.5089701414108276,0.6251333951950073,0.9366161227226256,0.9366161227226256,0.0,120.12425994873048,133.0,55246.91015625,0.0,1759.5675048828125,1.0,279.7000732421875,283.3455810546875,296.7890319824219,300.2464599609375,293.1499938964844,293.1499938964844,279.75,34415.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862769365310669,1.0,0.0,0.0,3.6141178607940674,3.6141412258148193,8.715612693777075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.291015625,0.0,1481.87353515625,1895.4371337890625,0.0,3054.980712890625,0.8984354138374329,1.0,0.0,3.0,1.0,0.0
