time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918160,297.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.6519134044647217,0.4911225736141205,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8594173192977905,0.3475669324398041,0.3301255404949188,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8526750206947327,0.3388603329658508,0.2380198538303375,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8264416456222534,0.30665984749794,0.2918708622455597,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7325513958930969,0.2111688554286956,0.9589145183563232,285.0268249511719,284.95001220703125,300.2701416015625,293.8028564453125,298.7535705566406,297.4932556152344,285.0258178710937,1.0,0.5210623741149902,0.8070159554481506,0.8070159554481506,1.0,1.0,-2.773408889770508,1.2571324110031128,1.516276478767395,0.6283721327781677,0.9638928174972534,0.9638928174972534,0.0,121.63190460205078,136.0,55632.1640625,0.0,1787.3441162109375,1.0,279.74237060546875,283.3358459472656,296.8040771484375,300.3457946777344,293.1499938964844,293.1499938964844,279.45001220703125,32800.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702868819236755,1.0,0.0,0.0,3.7017533779144287,3.701777458190918,9.14341114821582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.48046875,0.0,1567.236083984375,1895.4371337890625,0.0,3125.501953125,0.9146520495414734,1.0,0.0,3.0,1.0,0.0
17918220,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.6545410752296448,0.4991865754127502,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8575383424758911,0.3506317138671875,0.3333170115947723,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8497622013092041,0.3404491245746612,0.2393787056207656,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8242592811584473,0.3087698519229889,0.2941504418849945,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7303311824798584,0.2122945487499237,0.9651062488555908,284.913330078125,284.95001220703125,300.3280944824219,293.8116760253906,298.7686462402344,297.4723205566406,284.916259765625,1.0,0.5264900922775269,0.804145872592926,0.804145872592926,1.0,1.0,-2.798753023147583,1.2688441276550293,1.5299088954925537,0.6343812942504883,0.8754869699478149,0.8754869699478149,0.0,124.92233276367188,139.0,56752.6015625,0.0,1841.922119140625,1.0,279.4571228027344,283.2005310058594,296.8122253417969,300.4934387207031,293.1499938964844,293.1499938964844,279.75,38021.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884113609790802,1.0,0.0,0.0,3.6214351654052734,3.621459245681762,8.750940310164879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.14794921875,0.0,1516.62548828125,1895.4371337890625,0.0,3255.118408203125,0.9007645845413208,1.0,0.0,3.0,1.0,0.0
17918280,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.6545410752296448,0.4991865754127502,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8575383424758911,0.3506317138671875,0.3333170115947723,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8497622013092041,0.3404491245746612,0.2393787056207656,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8242592811584473,0.3087698519229889,0.2941504418849945,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7303311824798584,0.2122945487499237,0.9651062488555908,284.913330078125,284.95001220703125,300.3280944824219,293.8116760253906,298.7686462402344,297.4723205566406,284.916259765625,1.0,0.5264900922775269,0.804145872592926,0.804145872592926,1.0,1.0,-2.798753023147583,1.2688441276550293,1.5299088954925537,0.6343812942504883,0.8754869699478149,0.8754869699478149,0.0,124.92233276367188,139.0,56752.6015625,0.0,1841.922119140625,1.0,279.4571228027344,283.2005310058594,296.8122253417969,300.4934387207031,293.1499938964844,293.1499938964844,279.75,38021.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884113609790802,1.0,0.0,0.0,3.6214351654052734,3.621459245681762,8.750940310164879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.14794921875,0.0,1516.62548828125,1895.4371337890625,0.0,3255.118408203125,0.9007645845413208,1.0,0.0,3.0,1.0,0.0
17918340,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9990000128746032,0.6581268906593323,0.5067413449287415,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8560894131660461,0.3542499244213104,0.3366170823574066,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8473048210144043,0.3426579535007477,0.2408190667629242,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8224393725395203,0.3113385438919067,0.2964906990528106,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7283907532691956,0.2137077003717422,0.9712904691696168,285.043701171875,284.95001220703125,300.3866882324219,293.8210144042969,298.7903137207031,297.4628295898437,285.04217529296875,1.0,0.5317888855934143,0.8012758493423462,0.8012758493423462,1.0,1.0,-2.8237721920013428,1.2803919315338137,1.5433802604675293,0.640213668346405,1.0,1.0,0.0,128.0906219482422,142.0,56634.16796875,0.0,1896.305419921875,1.0,279.7431945800781,283.32928466796875,296.82281494140625,300.42755126953125,293.1499938964844,293.1499938964844,279.45001220703125,32228.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755413293838501,1.0,0.0,0.0,3.7769908905029297,3.777015686035156,9.518865340396588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.5595703125,0.0,1649.894287109375,1895.4371337890625,0.0,3174.78271484375,0.931098699569702,1.0,0.0,3.0,1.0,0.0
17918400,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9990000128746032,0.6581268906593323,0.5067413449287415,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8560894131660461,0.3542499244213104,0.3366170823574066,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8473048210144043,0.3426579535007477,0.2408190667629242,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8224393725395203,0.3113385438919067,0.2964906990528106,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7283907532691956,0.2137077003717422,0.9712904691696168,285.043701171875,284.95001220703125,300.3866882324219,293.8210144042969,298.7903137207031,297.4628295898437,285.04217529296875,1.0,0.5317888855934143,0.8012758493423462,0.8012758493423462,1.0,1.0,-2.8237721920013428,1.2803919315338137,1.5433802604675293,0.640213668346405,1.0,1.0,0.0,128.0906219482422,142.0,56634.16796875,0.0,1896.305419921875,1.0,279.7431945800781,283.32928466796875,296.82281494140625,300.42755126953125,293.1499938964844,293.1499938964844,279.45001220703125,32228.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755413293838501,1.0,0.0,0.0,3.7769908905029297,3.777015686035156,9.518865340396588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.5595703125,0.0,1649.894287109375,1895.4371337890625,0.0,3174.78271484375,0.931098699569702,1.0,0.0,3.0,1.0,0.0
17918460,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.659954309463501,0.5147691369056702,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.854221522808075,0.3571385145187378,0.3396660983562469,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8444262146949768,0.3440198600292206,0.2420385330915451,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8202191591262817,0.3132378756999969,0.2985941469669342,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7261134386062622,0.2146415412425995,0.9767192006111144,284.904541015625,284.95001220703125,300.44580078125,293.830810546875,298.8049011230469,297.4402770996094,284.9068603515625,1.0,0.5369842052459717,0.7982603311538696,0.7982603311538696,1.0,1.0,-2.847607374191284,1.2913033962249756,1.556303858757019,0.6457549929618835,0.9006263613700867,0.9006263613700867,0.0,131.40496826171875,145.0,57893.62890625,0.0,1950.365966796875,1.0,279.4571533203125,283.1678466796875,296.83172607421875,300.5844116210937,293.1499938964844,293.1499938964844,279.75,37506.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897099494934082,1.0,0.0,0.0,3.7270429134368896,3.7270679473876953,9.268769645132124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.453125,0.0,1632.0972900390625,1895.4371337890625,0.0,3307.494873046875,0.923603355884552,1.0,0.0,3.0,1.0,0.0
17918520,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.659954309463501,0.5147691369056702,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.854221522808075,0.3571385145187378,0.3396660983562469,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8444262146949768,0.3440198600292206,0.2420385330915451,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8202191591262817,0.3132378756999969,0.2985941469669342,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7261134386062622,0.2146415412425995,0.9767192006111144,284.904541015625,284.95001220703125,300.44580078125,293.830810546875,298.8049011230469,297.4402770996094,284.9068603515625,1.0,0.5369842052459717,0.7982603311538696,0.7982603311538696,1.0,1.0,-2.847607374191284,1.2913033962249756,1.556303858757019,0.6457549929618835,0.9006263613700867,0.9006263613700867,0.0,131.40496826171875,145.0,57893.62890625,0.0,1950.365966796875,1.0,279.4571533203125,283.1678466796875,296.83172607421875,300.5844116210937,293.1499938964844,293.1499938964844,279.75,37506.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897099494934082,1.0,0.0,0.0,3.7270429134368896,3.7270679473876953,9.268769645132124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.453125,0.0,1632.0972900390625,1895.4371337890625,0.0,3307.494873046875,0.923603355884552,1.0,0.0,3.0,1.0,0.0
17918580,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9990000128746032,0.6628394722938538,0.5222880244255066,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8527690172195435,0.3606419861316681,0.3428260385990143,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8419836759567261,0.3460683524608612,0.2433410584926605,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8183422684669495,0.3156445026397705,0.3007544875144958,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7240809202194214,0.2158841043710708,0.982060730457306,285.05340576171875,284.95001220703125,300.5052795410156,293.8409118652344,298.8265075683594,297.4301452636719,285.0536193847656,1.0,0.5420370101928711,0.7952447533607483,0.7952447533607483,1.0,1.0,-2.871020793914795,1.3020024299621582,1.5690183639526367,0.6510833501815796,1.0,1.0,0.0,134.58689880371094,148.0,57545.26953125,0.0,2003.9188232421875,1.0,279.74346923828125,283.3200378417969,296.8421936035156,300.50653076171875,293.1499938964844,293.1499938964844,279.45001220703125,33315.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804439306259155,1.0,0.0,0.0,3.8452634811401367,3.8452889919281006,9.866099617283908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.1123046875,0.0,1740.2940673828125,1895.4371337890625,0.0,3220.74072265625,0.947150945663452,1.0,0.0,3.0,1.0,0.0
17918640,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9990000128746032,0.6628394722938538,0.5222880244255066,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8527690172195435,0.3606419861316681,0.3428260385990143,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8419836759567261,0.3460683524608612,0.2433410584926605,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8183422684669495,0.3156445026397705,0.3007544875144958,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7240809202194214,0.2158841043710708,0.982060730457306,285.05340576171875,284.95001220703125,300.5052795410156,293.8409118652344,298.8265075683594,297.4301452636719,285.0536193847656,1.0,0.5420370101928711,0.7952447533607483,0.7952447533607483,1.0,1.0,-2.871020793914795,1.3020024299621582,1.5690183639526367,0.6510833501815796,1.0,1.0,0.0,134.58689880371094,148.0,57545.26953125,0.0,2003.9188232421875,1.0,279.74346923828125,283.3200378417969,296.8421936035156,300.50653076171875,293.1499938964844,293.1499938964844,279.45001220703125,33315.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804439306259155,1.0,0.0,0.0,3.8452634811401367,3.8452889919281006,9.866099617283908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.1123046875,0.0,1740.2940673828125,1895.4371337890625,0.0,3220.74072265625,0.947150945663452,1.0,0.0,3.0,1.0,0.0
17918700,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.6637662649154663,0.5257925987243652,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8522659540176392,0.3621924221515655,0.3444983959197998,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8409987688064575,0.3468608260154724,0.2440680861473083,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8176096081733704,0.3166680634021759,0.3019141256809234,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7232561707496643,0.2163902372121811,0.9850338697433472,284.9139099121094,284.95001220703125,300.5350952148437,293.84600830078125,298.8354187011719,297.4216613769531,284.90631103515625,1.0,0.5445646643638611,0.79373699426651,0.79373699426651,1.0,1.0,-2.883085966110229,1.3075072765350342,1.575578689575195,0.6538656949996948,0.9450522661209106,0.9450522661209106,0.0,136.1292724609375,148.0,58867.1875,0.0,2031.344970703125,1.0,279.4936828613281,283.1506652832031,296.8561096191406,300.7254333496094,293.1499938964844,293.1499938964844,279.45001220703125,35143.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985698223114014,1.0,0.0,0.0,3.861720561981201,3.8617465496063232,9.95073037302063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.40625,0.0,1774.94384765625,1895.4371337890625,0.0,3390.24951171875,0.951000154018402,1.0,0.0,3.0,1.0,0.0
17918760,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.664103627204895,0.5300156474113464,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8511393666267395,0.3634940683841705,0.3458478450775146,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8393715023994446,0.3473660349845886,0.2445210069417953,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8162821531295776,0.3174577057361603,0.3027813732624054,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7219037413597107,0.2167111933231353,0.9870088696479796,284.9046325683594,284.95001220703125,300.5649108886719,293.8511657714844,298.8417053222656,297.40838623046875,284.9071350097656,1.0,0.5470132827758789,0.7921719551086426,0.7921719551086426,1.0,1.0,-2.8937461376190186,1.3123172521591189,1.5814288854599,0.6562687754631042,0.92249196767807,0.92249196767807,0.0,137.85330200195312,151.0,58911.3203125,0.0,2057.533447265625,1.0,279.4559936523437,283.1465148925781,296.8522644042969,300.6694641113281,293.1499938964844,293.1499938964844,279.1499938964844,37296.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946006298065186,1.0,0.0,0.0,3.812847137451172,3.812873125076294,9.700454484118382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.3583984375,0.0,1732.1376953125,1895.4371337890625,0.0,3353.2041015625,0.9425262808799744,1.0,0.0,3.0,1.0,0.0
17918820,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.664362907409668,0.5387164950370789,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8486472368240356,0.3660592138767242,0.3483389914035797,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8358721137046814,0.3483283221721649,0.2452464550733566,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8133389353752136,0.3189649581909179,0.3042944073677063,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7188805341720581,0.217241033911705,0.989938497543335,284.88818359375,284.95001220703125,300.62457275390625,293.8614501953125,298.8543395996094,297.382080078125,284.8913879394531,1.0,0.5517182946205139,0.7890418171882629,0.7890418171882629,1.0,1.0,-2.9134113788604736,1.3211266994476318,1.5922846794128418,0.6605878472328186,0.8493834733963013,0.8493834733963013,0.0,141.3534698486328,139.0,59409.5390625,0.0,2107.897216796875,1.0,279.1576538085937,283.1056213378906,296.8586730957031,300.70904541015625,293.1499938964844,293.1499938964844,279.45001220703125,40570.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897230327129364,1.0,0.0,0.0,3.5940968990325928,3.594121217727661,8.619317100055923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.6513671875,0.0,1505.53515625,1895.4371337890625,0.0,3377.753173828125,0.897247850894928,1.0,0.0,3.0,1.0,0.0
17918880,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.664362907409668,0.5387164950370789,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8486472368240356,0.3660592138767242,0.3483389914035797,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8358721137046814,0.3483283221721649,0.2452464550733566,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8133389353752136,0.3189649581909179,0.3042944073677063,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7188805341720581,0.217241033911705,0.989938497543335,284.88818359375,284.95001220703125,300.62457275390625,293.8614501953125,298.8543395996094,297.382080078125,284.8913879394531,1.0,0.5517182946205139,0.7890418171882629,0.7890418171882629,1.0,1.0,-2.9134113788604736,1.3211266994476318,1.5922846794128418,0.6605878472328186,0.8493834733963013,0.8493834733963013,0.0,141.3534698486328,139.0,59409.5390625,0.0,2107.897216796875,1.0,279.1576538085937,283.1056213378906,296.8586730957031,300.70904541015625,293.1499938964844,293.1499938964844,279.45001220703125,40570.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897230327129364,1.0,0.0,0.0,3.5940968990325928,3.594121217727661,8.619317100055923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.6513671875,0.0,1505.53515625,1895.4371337890625,0.0,3377.753173828125,0.897247850894928,1.0,0.0,3.0,1.0,0.0
17918940,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.6679067611694336,0.5333449244499207,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8537756204605103,0.3695443272590637,0.3513583838939667,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8397673964500427,0.35032519698143,0.2464258223772049,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.817586362361908,0.3212644755840301,0.3062231242656708,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7220466732978821,0.2183216512203216,0.9938371777534484,285.0101013183594,284.95001220703125,300.68408203125,293.87164306640625,298.88104248046875,297.3824768066406,285.009033203125,1.0,0.5510804057121277,0.7859116792678833,0.7859116792678833,1.0,1.0,-2.9190263748168945,1.323111891746521,1.595914363861084,0.6614410281181335,0.9545733332633972,0.9545733332633972,0.0,139.86648559570312,142.0,58916.2578125,0.0,2110.002197265625,1.0,279.4420471191406,283.23345947265625,296.8721008300781,300.6281433105469,293.1499938964844,293.1499938964844,279.1499938964844,33505.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877041339874268,1.0,0.0,0.0,3.715255737304688,3.7152798175811768,9.21023456612602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.0126953125,0.0,1587.9871826171875,1895.4371337890625,0.0,3288.730224609375,0.9182360172271729,1.0,0.0,3.0,1.0,0.0
17919000,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.6679067611694336,0.5333449244499207,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8537756204605103,0.3695443272590637,0.3513583838939667,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8397673964500427,0.35032519698143,0.2464258223772049,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.817586362361908,0.3212644755840301,0.3062231242656708,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7220466732978821,0.2183216512203216,0.9938371777534484,285.0101013183594,284.95001220703125,300.68408203125,293.87164306640625,298.88104248046875,297.3824768066406,285.009033203125,1.0,0.5510804057121277,0.7859116792678833,0.7859116792678833,1.0,1.0,-2.9190263748168945,1.323111891746521,1.595914363861084,0.6614410281181335,0.9545733332633972,0.9545733332633972,0.0,139.86648559570312,142.0,58916.2578125,0.0,2110.002197265625,1.0,279.4420471191406,283.23345947265625,296.8721008300781,300.6281433105469,293.1499938964844,293.1499938964844,279.1499938964844,33505.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877041339874268,1.0,0.0,0.0,3.715255737304688,3.7152798175811768,9.21023456612602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.0126953125,0.0,1587.9871826171875,1895.4371337890625,0.0,3288.730224609375,0.9182360172271729,1.0,0.0,3.0,1.0,0.0
17919060,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.6718356013298035,0.5314976572990417,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8569765686988831,0.3723750114440918,0.3541823327541351,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8417659401893616,0.3515636324882507,0.2474294751882553,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8199597001075745,0.322981983423233,0.3079866170883178,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7236737608909607,0.2190607339143753,0.9975705146789552,284.9089050292969,284.95001220703125,300.7433166503906,293.8816223144531,298.9070129394531,297.3816833496094,284.911376953125,1.0,0.5523468255996704,0.7829070091247559,0.7829070091247559,1.0,1.0,-2.9280028343200684,1.3267853260040283,1.6012173891067505,0.6628616452217102,0.8658021688461304,0.8658021688461304,0.0,139.61465454101562,145.0,59661.05078125,0.0,2124.015625,1.0,279.1572265625,283.114013671875,296.88104248046875,300.7493896484375,293.1499938964844,293.1499938964844,279.45001220703125,38652.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979626893997192,1.0,0.0,0.0,3.602055788040161,3.6020798683166504,8.657533498990233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.2705078125,0.0,1500.06201171875,1895.4371337890625,0.0,3384.5859375,0.8970585465431213,1.0,0.0,3.0,1.0,0.0
17919120,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.6718356013298035,0.5314976572990417,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8569765686988831,0.3723750114440918,0.3541823327541351,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8417659401893616,0.3515636324882507,0.2474294751882553,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8199597001075745,0.322981983423233,0.3079866170883178,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7236737608909607,0.2190607339143753,0.9975705146789552,284.9089050292969,284.95001220703125,300.7433166503906,293.8816223144531,298.9070129394531,297.3816833496094,284.911376953125,1.0,0.5523468255996704,0.7829070091247559,0.7829070091247559,1.0,1.0,-2.9280028343200684,1.3267853260040283,1.6012173891067505,0.6628616452217102,0.8658021688461304,0.8658021688461304,0.0,139.61465454101562,145.0,59661.05078125,0.0,2124.015625,1.0,279.1572265625,283.114013671875,296.88104248046875,300.7493896484375,293.1499938964844,293.1499938964844,279.45001220703125,38652.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979626893997192,1.0,0.0,0.0,3.602055788040161,3.6020798683166504,8.657533498990233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.2705078125,0.0,1500.06201171875,1895.4371337890625,0.0,3384.5859375,0.8970585465431213,1.0,0.0,3.0,1.0,0.0
17919180,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.6766710877418518,0.5321733951568604,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8590553998947144,0.3758456408977508,0.3572615683078766,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8427028656005859,0.3534856140613556,0.24861641228199,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8212621808052063,0.3252308964729309,0.3099456429481506,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7243872880935669,0.2201765030622482,1.0020124912261963,285.0263671875,284.95001220703125,300.80206298828125,293.8912658691406,298.9378967285156,297.3900146484375,285.0246887207031,1.0,0.5546302795410156,0.7799023389816284,0.7799023389816284,1.0,1.0,-2.9416303634643555,1.3326637744903564,1.608966588973999,0.6655027270317078,0.9787785410881042,0.9787785410881042,0.0,140.34194946289062,148.0,59360.41015625,0.0,2150.988525390625,1.0,279.4429931640625,283.2348327636719,296.89239501953125,300.6723022460937,293.1499938964844,293.1499938964844,279.1499938964844,32691.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889968395233154,1.0,0.0,0.0,3.743975877761841,3.744000196456909,9.353180985272048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.4169921875,0.0,1614.8612060546875,1895.4371337890625,0.0,3300.824951171875,0.92390775680542,1.0,0.0,3.0,1.0,0.0
17919240,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.6766710877418518,0.5321733951568604,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8590553998947144,0.3758456408977508,0.3572615683078766,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8427028656005859,0.3534856140613556,0.24861641228199,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8212621808052063,0.3252308964729309,0.3099456429481506,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7243872880935669,0.2201765030622482,1.0020124912261963,285.0263671875,284.95001220703125,300.80206298828125,293.8912658691406,298.9378967285156,297.3900146484375,285.0246887207031,1.0,0.5546302795410156,0.7799023389816284,0.7799023389816284,1.0,1.0,-2.9416303634643555,1.3326637744903564,1.608966588973999,0.6655027270317078,0.9787785410881042,0.9787785410881042,0.0,140.34194946289062,148.0,59360.41015625,0.0,2150.988525390625,1.0,279.4429931640625,283.2348327636719,296.89239501953125,300.6723022460937,293.1499938964844,293.1499938964844,279.1499938964844,32691.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889968395233154,1.0,0.0,0.0,3.743975877761841,3.744000196456909,9.353180985272048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.4169921875,0.0,1614.8612060546875,1895.4371337890625,0.0,3300.824951171875,0.92390775680542,1.0,0.0,3.0,1.0,0.0
17919300,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.6782695651054382,0.53324294090271,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8597299456596375,0.3773038387298584,0.3588345348834991,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8428270220756531,0.3541310131549835,0.2492319345474243,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8215807676315308,0.3261103630065918,0.3109542429447174,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7244759798049927,0.2205784618854522,1.0044225454330444,284.8871154785156,284.95001220703125,300.8312072753906,293.8959350585937,298.9496154785156,297.3876342773437,284.88232421875,1.0,0.5560863018035889,0.7784000039100647,0.7784000039100647,1.0,1.0,-2.9496569633483887,1.3361669778823853,1.6134899854660034,0.6671709418296814,0.889612078666687,0.889612078666687,0.0,140.9873504638672,148.0,60463.2265625,0.0,2168.0673828125,1.0,279.1954345703125,283.0736999511719,296.9053039550781,300.8840026855469,293.1499938964844,293.1499938964844,279.1499938964844,36361.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059956073760986,1.0,0.0,0.0,3.7346737384796143,3.734698534011841,9.306762080996124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.16796875,0.0,1632.19580078125,1895.4371337890625,0.0,3459.40478515625,0.922531247138977,1.0,0.0,3.0,1.0,0.0
17919360,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6793463826179504,0.5354226231575012,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8595738410949707,0.3785897493362427,0.3601026237010956,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8421222567558289,0.3545752465724945,0.2495904266834259,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8211387395858765,0.3268232345581054,0.3116881847381592,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7238904237747192,0.2208427637815475,1.005905270576477,284.90557861328125,284.95001220703125,300.86016845703125,293.90045166015625,298.9589233398437,297.3808898925781,284.9082336425781,1.0,0.5576297640800476,0.7769018411636353,0.7769018411636353,1.0,1.0,-2.956897258758545,1.3392877578735352,1.6176095008850098,0.6686276793479919,0.8819258213043213,0.8819258213043213,0.0,141.95570373535156,151.0,60366.85546875,0.0,2185.492431640625,1.0,279.1570739746094,283.09423828125,296.9006652832031,300.8129577636719,293.1499938964844,293.1499938964844,279.45001220703125,38093.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900940716266632,1.0,0.0,0.0,3.662445306777954,3.6624698638916016,8.950258916229359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.4228515625,0.0,1562.7769775390625,1895.4371337890625,0.0,3412.351806640625,0.9098348617553712,1.0,0.0,3.0,1.0,0.0
17919420,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9990000128746032,0.6827654838562012,0.5395211577415466,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8597878813743591,0.3819862902164459,0.3631336987018585,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.841273307800293,0.3563659191131592,0.2506997883319855,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8207160830497742,0.3289497196674347,0.3135575652122497,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7230899333953857,0.221840351819992,1.0100077390670776,285.0318603515625,284.95001220703125,300.9175109863281,293.90899658203125,298.9845886230469,297.3807983398437,285.0303649902344,1.0,0.5610765814781189,0.7739055156707764,0.7739055156707764,1.0,1.0,-2.973974227905273,1.3467689752578735,1.6272051334381104,0.6721281409263611,1.0,1.0,0.0,143.9168701171875,154.0,60076.4921875,0.0,2225.2646484375,1.0,279.44342041015625,283.2235412597656,296.9103088378906,300.73492431640625,293.1499938964844,293.1499938964844,279.1499938964844,32663.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922846913337708,1.0,0.0,0.0,3.8006997108459473,3.800724744796753,9.638742994866334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.9521484375,0.0,1681.389892578125,1895.4371337890625,0.0,3331.567138671875,0.9367335438728333,1.0,0.0,3.0,1.0,0.0
17919480,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9990000128746032,0.6827654838562012,0.5395211577415466,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8597878813743591,0.3819862902164459,0.3631336987018585,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.841273307800293,0.3563659191131592,0.2506997883319855,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8207160830497742,0.3289497196674347,0.3135575652122497,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7230899333953857,0.221840351819992,1.0100077390670776,285.0318603515625,284.95001220703125,300.9175109863281,293.90899658203125,298.9845886230469,297.3807983398437,285.0303649902344,1.0,0.5610765814781189,0.7739055156707764,0.7739055156707764,1.0,1.0,-2.973974227905273,1.3467689752578735,1.6272051334381104,0.6721281409263611,1.0,1.0,0.0,143.9168701171875,154.0,60076.4921875,0.0,2225.2646484375,1.0,279.44342041015625,283.2235412597656,296.9103088378906,300.73492431640625,293.1499938964844,293.1499938964844,279.1499938964844,32663.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922846913337708,1.0,0.0,0.0,3.8006997108459473,3.800724744796753,9.638742994866334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.9521484375,0.0,1681.389892578125,1895.4371337890625,0.0,3331.567138671875,0.9367335438728333,1.0,0.0,3.0,1.0,0.0
17919540,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.6841328144073486,0.5450928211212158,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8590611815452576,0.3846529126167297,0.3659422099590301,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8395209908485413,0.3573360443115234,0.2516191601753235,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8194381594657898,0.330421507358551,0.315224826335907,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7215498685836792,0.2223763614892959,1.0134977102279663,284.9015197753906,284.95001220703125,300.9739074707031,293.9168395996094,299.0011291503906,297.36492919921875,284.9037475585937,1.0,0.5648313760757446,0.7709091901779175,0.7709091901779175,1.0,1.0,-2.9913551807403564,1.3543503284454346,1.6370047330856323,0.6757639050483704,0.8987265825271606,0.8987265825271606,0.0,146.3844451904297,157.0,61200.39453125,0.0,2268.569580078125,1.0,279.1570739746094,283.0718994140625,296.9173278808594,300.8812255859375,293.1499938964844,293.1499938964844,279.45001220703125,37843.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045858383178712,1.0,0.0,0.0,3.7343807220458975,3.734405755996704,9.305301773565589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.4619140625,0.0,1643.197998046875,1895.4371337890625,0.0,3446.292236328125,0.9255352020263672,1.0,0.0,3.0,1.0,0.0
17919600,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.6841328144073486,0.5450928211212158,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8590611815452576,0.3846529126167297,0.3659422099590301,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8395209908485413,0.3573360443115234,0.2516191601753235,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8194381594657898,0.330421507358551,0.315224826335907,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7215498685836792,0.2223763614892959,1.0134977102279663,284.9015197753906,284.95001220703125,300.9739074707031,293.9168395996094,299.0011291503906,297.36492919921875,284.9037475585937,1.0,0.5648313760757446,0.7709091901779175,0.7709091901779175,1.0,1.0,-2.9913551807403564,1.3543503284454346,1.6370047330856323,0.6757639050483704,0.8987265825271606,0.8987265825271606,0.0,146.3844451904297,157.0,61200.39453125,0.0,2268.569580078125,1.0,279.1570739746094,283.0718994140625,296.9173278808594,300.8812255859375,293.1499938964844,293.1499938964844,279.45001220703125,37843.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045858383178712,1.0,0.0,0.0,3.7343807220458975,3.734405755996704,9.305301773565589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.4619140625,0.0,1643.197998046875,1895.4371337890625,0.0,3446.292236328125,0.9255352020263672,1.0,0.0,3.0,1.0,0.0
17919660,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9990000128746032,0.6864665150642395,0.5507678985595703,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8584381937980652,0.3880083858966827,0.3689365983009338,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8378925919532776,0.3590452969074249,0.252672791481018,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8182276487350464,0.3324568271636963,0.3170133531093597,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.720013439655304,0.2232580184936523,1.017130732536316,285.040771484375,284.95001220703125,301.0291748046875,293.923828125,299.0233154296875,297.3603210449219,285.0405578613281,1.0,0.5687457919120789,0.7676945328712463,0.7676945328712463,1.0,1.0,-3.00955581665039,1.3622537851333618,1.6473021507263184,0.6794520616531372,1.0,1.0,0.0,148.93605041503906,160.0,60774.4765625,0.0,2314.24755859375,1.0,279.4434814453125,283.2170104980469,296.9249267578125,300.7956237792969,293.1499938964844,293.1499938964844,279.1499938964844,33392.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958324790000916,1.0,0.0,0.0,3.849543809890747,3.849569320678711,9.888076419883871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.9443359375,0.0,1746.1324462890625,1895.4371337890625,0.0,3364.706787109375,0.9481608271598816,1.0,0.0,3.0,1.0,0.0
17919720,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9990000128746032,0.6864665150642395,0.5507678985595703,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8584381937980652,0.3880083858966827,0.3689365983009338,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8378925919532776,0.3590452969074249,0.252672791481018,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8182276487350464,0.3324568271636963,0.3170133531093597,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.720013439655304,0.2232580184936523,1.017130732536316,285.040771484375,284.95001220703125,301.0291748046875,293.923828125,299.0233154296875,297.3603210449219,285.0405578613281,1.0,0.5687457919120789,0.7676945328712463,0.7676945328712463,1.0,1.0,-3.00955581665039,1.3622537851333618,1.6473021507263184,0.6794520616531372,1.0,1.0,0.0,148.93605041503906,160.0,60774.4765625,0.0,2314.24755859375,1.0,279.4434814453125,283.2170104980469,296.9249267578125,300.7956237792969,293.1499938964844,293.1499938964844,279.1499938964844,33392.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958324790000916,1.0,0.0,0.0,3.849543809890747,3.849569320678711,9.888076419883871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.9443359375,0.0,1746.1324462890625,1895.4371337890625,0.0,3364.706787109375,0.9481608271598816,1.0,0.0,3.0,1.0,0.0
17919780,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.686913788318634,0.5572730898857117,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8572760820388794,0.3906598687171936,0.3717552721500397,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.835753321647644,0.3599709570407867,0.2535789310932159,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8165192604064941,0.3338670134544372,0.3186441361904144,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7180483341217041,0.2237097024917602,1.0203189849853516,284.9028015136719,284.95001220703125,301.08319091796875,293.9298400878906,299.03729248046875,297.3421325683594,284.9047241210937,1.0,0.5727875232696533,0.7644798755645752,0.7644798755645752,1.0,1.0,-3.027650117874145,1.3700522184371948,1.6575980186462402,0.6831644773483276,0.9159485697746276,0.9159485697746276,0.0,151.78639221191406,148.0,62016.96484375,0.0,2361.770751953125,1.0,279.1567077636719,283.05517578125,296.9305114746094,300.9457702636719,293.1499938964844,293.1499938964844,278.8500061035156,37578.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082993268966676,1.0,0.0,0.0,3.8004112243652335,3.800436973571777,9.63727870839648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.4111328125,0.0,1719.3314208984375,1895.4371337890625,0.0,3480.813720703125,0.9399977922439576,1.0,0.0,3.0,1.0,0.0
17919840,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.686913788318634,0.5572730898857117,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8572760820388794,0.3906598687171936,0.3717552721500397,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.835753321647644,0.3599709570407867,0.2535789310932159,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8165192604064941,0.3338670134544372,0.3186441361904144,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7180483341217041,0.2237097024917602,1.0203189849853516,284.9028015136719,284.95001220703125,301.08319091796875,293.9298400878906,299.03729248046875,297.3421325683594,284.9047241210937,1.0,0.5727875232696533,0.7644798755645752,0.7644798755645752,1.0,1.0,-3.027650117874145,1.3700522184371948,1.6575980186462402,0.6831644773483276,0.9159485697746276,0.9159485697746276,0.0,151.78639221191406,148.0,62016.96484375,0.0,2361.770751953125,1.0,279.1567077636719,283.05517578125,296.9305114746094,300.9457702636719,293.1499938964844,293.1499938964844,278.8500061035156,37578.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082993268966676,1.0,0.0,0.0,3.8004112243652335,3.800436973571777,9.63727870839648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.4111328125,0.0,1719.3314208984375,1895.4371337890625,0.0,3480.813720703125,0.9399977922439576,1.0,0.0,3.0,1.0,0.0
17919900,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.9990000128746032,0.6868699789047241,0.5564998388290405,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.8585245013237,0.391807496547699,0.3728903234004974,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.8363515138626099,0.3602321147918701,0.2538069486618042,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.8173257112503052,0.3343950510025024,0.3191954493522644,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7184848785400391,0.2237803190946579,1.0208476781845093,284.8138122558594,284.95001220703125,301.1096496582031,293.9324645996094,299.0429382324219,297.3314819335937,284.8161926269531,1.0,0.572620153427124,0.762872576713562,0.762872576713562,1.0,1.0,-3.0296764373779297,1.3705425262451172,1.6591339111328125,0.6833773851394653,0.8261855244636536,0.8261855244636536,0.0,151.62030029296875,148.0,62518.4296875,0.0,2364.604736328125,1.0,278.89727783203125,282.9506530761719,296.9372863769531,301.07525634765625,293.1499938964844,293.1499938964844,278.8500061035156,42257.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179803729057312,1.0,0.0,0.0,3.682364940643311,3.6823904514312735,9.047882940649288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.275390625,0.0,1616.713623046875,1895.4371337890625,0.0,3570.50830078125,0.9144511222839355,1.0,0.0,3.0,1.0,0.0
17919960,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.6877759099006653,0.5529098510742188,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8611425757408142,0.3930604457855224,0.373926043510437,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8382038474082947,0.3606046736240387,0.2539557814598083,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8193554878234863,0.3350012302398681,0.319642573595047,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7199706435203552,0.2238894253969192,1.020893931388855,284.88446044921875,284.95001220703125,301.1357421875,293.9347839355469,299.0515441894531,297.3266906738281,284.8865966796875,1.0,0.5714450478553772,0.7612305879592896,0.7612305879592896,1.0,1.0,-3.027383804321289,1.3689751625061035,1.6584086418151855,0.6823452115058899,0.8405754566192627,0.8405754566192627,0.0,150.3494110107422,151.0,62113.765625,0.0,2353.849365234375,1.0,278.8577880859375,283.01641845703125,296.9316101074219,300.9635925292969,293.1499938964844,293.1499938964844,279.1499938964844,40898.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098052978515624,1.0,0.0,0.0,3.5680642127990723,3.5680885314941406,8.494907319800404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.8173828125,0.0,1479.7349853515625,1895.4371337890625,0.0,3494.796875,0.8916442394256592,1.0,0.0,3.0,1.0,0.0
