time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920020,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.6924238204956055,0.5500047206878662,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8649067282676697,0.3964760601520538,0.3768880069255829,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.840639591217041,0.3623352348804474,0.254961758852005,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8220431208610535,0.3370088934898376,0.3213070631027221,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7217819094657898,0.2247129678726196,1.0236806869506836,285.0025634765625,284.95001220703125,301.1867370605469,293.9384765625,299.08038330078125,297.3387756347656,285.002197265625,1.0,0.5721667408943176,0.7579465508460999,0.7579465508460999,1.0,1.0,-3.0339934825897217,1.3712397813796997,1.6627535820007324,0.682816743850708,0.9381460547447203,0.9381460547447203,0.0,149.645263671875,154.0,61539.328125,0.0,2362.304931640625,1.0,279.14178466796875,283.1439819335937,296.9385681152344,300.86236572265625,293.1499938964844,293.1499938964844,278.8500061035156,33834.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000308513641357,1.0,0.0,0.0,3.675501823425293,3.675525665283203,9.014186730382788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.53515625,0.0,1545.41015625,1895.4371337890625,0.0,3403.8720703125,0.9095781445503236,1.0,0.0,3.0,1.0,0.0
17920080,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.6924238204956055,0.5500047206878662,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8649067282676697,0.3964760601520538,0.3768880069255829,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.840639591217041,0.3623352348804474,0.254961758852005,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8220431208610535,0.3370088934898376,0.3213070631027221,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7217819094657898,0.2247129678726196,1.0236806869506836,285.0025634765625,284.95001220703125,301.1867370605469,293.9384765625,299.08038330078125,297.3387756347656,285.002197265625,1.0,0.5721667408943176,0.7579465508460999,0.7579465508460999,1.0,1.0,-3.0339934825897217,1.3712397813796997,1.6627535820007324,0.682816743850708,0.9381460547447203,0.9381460547447203,0.0,149.645263671875,154.0,61539.328125,0.0,2362.304931640625,1.0,279.14178466796875,283.1439819335937,296.9385681152344,300.86236572265625,293.1499938964844,293.1499938964844,278.8500061035156,33834.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000308513641357,1.0,0.0,0.0,3.675501823425293,3.675525665283203,9.014186730382788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.53515625,0.0,1545.41015625,1895.4371337890625,0.0,3403.8720703125,0.9095781445503236,1.0,0.0,3.0,1.0,0.0
17920140,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.6952609419822693,0.5508984923362732,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8665566444396973,0.3992238640785217,0.3796656429767608,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8410876989364624,0.3633186817169189,0.2558076977729797,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8228374719619751,0.3384350538253784,0.3228273093700409,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.722014844417572,0.2251866608858108,1.0264019966125488,284.9153747558594,284.95001220703125,301.2359313964844,293.9408264160156,299.1004943847656,297.33648681640625,284.9171447753906,1.0,0.5740067958831787,0.7546625137329102,0.7546625137329102,1.0,1.0,-3.044522523880005,1.3753070831298828,1.669215440750122,0.6844540238380432,0.8593538403511047,0.8593538403511047,0.0,150.3519287109375,157.0,62257.12109375,0.0,2385.306640625,1.0,278.8575744628906,283.0352478027344,296.9403381347656,300.97576904296875,293.1499938964844,293.1499938964844,279.1499938964844,38497.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097899794578552,1.0,0.0,0.0,3.5610010623931885,3.5610246658325195,8.461308311780158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.7412109375,0.0,1454.6226806640625,1895.4371337890625,0.0,3494.654296875,0.8879023790359497,1.0,0.0,3.0,1.0,0.0
17920200,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.6952609419822693,0.5508984923362732,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8665566444396973,0.3992238640785217,0.3796656429767608,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8410876989364624,0.3633186817169189,0.2558076977729797,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8228374719619751,0.3384350538253784,0.3228273093700409,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.722014844417572,0.2251866608858108,1.0264019966125488,284.9153747558594,284.95001220703125,301.2359313964844,293.9408264160156,299.1004943847656,297.33648681640625,284.9171447753906,1.0,0.5740067958831787,0.7546625137329102,0.7546625137329102,1.0,1.0,-3.044522523880005,1.3753070831298828,1.669215440750122,0.6844540238380432,0.8593538403511047,0.8593538403511047,0.0,150.3519287109375,157.0,62257.12109375,0.0,2385.306640625,1.0,278.8575744628906,283.0352478027344,296.9403381347656,300.97576904296875,293.1499938964844,293.1499938964844,279.1499938964844,38497.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097899794578552,1.0,0.0,0.0,3.5610010623931885,3.5610246658325195,8.461308311780158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.7412109375,0.0,1454.6226806640625,1895.4371337890625,0.0,3494.654296875,0.8879023790359497,1.0,0.0,3.0,1.0,0.0
17920260,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.6986631751060486,0.5532678365707397,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8676119446754456,0.4025987684726715,0.3826903998851776,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8410013914108276,0.3649494349956512,0.2568244338035583,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8230845928192139,0.3403705060482025,0.3245283663272857,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7217634916305542,0.2260001301765442,1.029670238494873,285.018798828125,284.95001220703125,301.2832336425781,293.9417419433594,299.123779296875,297.3412475585937,285.01708984375,1.0,0.5766127705574036,0.7516090869903564,0.7516090869903564,1.0,1.0,-3.0581977367401123,1.3809221982955933,1.6772754192352295,0.6868826746940613,0.962186634540558,0.962186634540558,0.0,151.66722106933594,160.0,61962.37109375,0.0,2417.468505859375,1.0,279.1426696777344,283.144775390625,296.9429626464844,300.8911437988281,293.1499938964844,293.1499938964844,278.8500061035156,32776.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901922643184662,1.0,0.0,0.0,3.702681541442871,3.70270562171936,9.147997275249508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.7177734375,0.0,1568.104736328125,1895.4371337890625,0.0,3421.49951171875,0.914611279964447,1.0,0.0,3.0,1.0,0.0
17920320,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.6986631751060486,0.5532678365707397,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8676119446754456,0.4025987684726715,0.3826903998851776,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8410013914108276,0.3649494349956512,0.2568244338035583,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8230845928192139,0.3403705060482025,0.3245283663272857,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7217634916305542,0.2260001301765442,1.029670238494873,285.018798828125,284.95001220703125,301.2832336425781,293.9417419433594,299.123779296875,297.3412475585937,285.01708984375,1.0,0.5766127705574036,0.7516090869903564,0.7516090869903564,1.0,1.0,-3.0581977367401123,1.3809221982955933,1.6772754192352295,0.6868826746940613,0.962186634540558,0.962186634540558,0.0,151.66722106933594,160.0,61962.37109375,0.0,2417.468505859375,1.0,279.1426696777344,283.144775390625,296.9429626464844,300.8911437988281,293.1499938964844,293.1499938964844,278.8500061035156,32776.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901922643184662,1.0,0.0,0.0,3.702681541442871,3.70270562171936,9.147997275249508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.7177734375,0.0,1568.104736328125,1895.4371337890625,0.0,3421.49951171875,0.914611279964447,1.0,0.0,3.0,1.0,0.0
17920380,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.6998316645622253,0.5577801465988159,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8673149943351746,0.4052112102508545,0.3854165971279144,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.839640200138092,0.3657391369342804,0.2575918734073639,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8221359252929688,0.3416317403316498,0.3259672820568084,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7204802632331848,0.2263508439064026,1.032200574874878,284.91033935546875,284.95001220703125,301.3284606933594,293.9410705566406,299.1367492675781,297.3290100097656,284.9123840332031,1.0,0.579714834690094,0.7485556602478027,0.7485556602478027,1.0,1.0,-3.072596311569214,1.3868335485458374,1.6857627630233765,0.6895545125007629,0.8721926212310791,0.8721926212310791,0.0,153.7305145263672,163.0,62872.98046875,0.0,2455.161376953125,1.0,278.85723876953125,283.0158386230469,296.94122314453125,301.01593017578125,293.1499938964844,293.1499938964844,279.1499938964844,38091.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129877686500548,1.0,0.0,0.0,3.612189531326294,3.612213611602783,8.706314815754013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.927734375,0.0,1506.9969482421875,1895.4371337890625,0.0,3524.310546875,0.8987656235694885,1.0,0.0,3.0,1.0,0.0
17920440,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.6998316645622253,0.5577801465988159,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8673149943351746,0.4052112102508545,0.3854165971279144,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.839640200138092,0.3657391369342804,0.2575918734073639,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8221359252929688,0.3416317403316498,0.3259672820568084,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7204802632331848,0.2263508439064026,1.032200574874878,284.91033935546875,284.95001220703125,301.3284606933594,293.9410705566406,299.1367492675781,297.3290100097656,284.9123840332031,1.0,0.579714834690094,0.7485556602478027,0.7485556602478027,1.0,1.0,-3.072596311569214,1.3868335485458374,1.6857627630233765,0.6895545125007629,0.8721926212310791,0.8721926212310791,0.0,153.7305145263672,163.0,62872.98046875,0.0,2455.161376953125,1.0,278.85723876953125,283.0158386230469,296.94122314453125,301.01593017578125,293.1499938964844,293.1499938964844,279.1499938964844,38091.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129877686500548,1.0,0.0,0.0,3.612189531326294,3.612213611602783,8.706314815754013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.927734375,0.0,1506.9969482421875,1895.4371337890625,0.0,3524.310546875,0.8987656235694885,1.0,0.0,3.0,1.0,0.0
17920500,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.7007327675819397,0.560440182685852,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8669405579566956,0.4067930579185486,0.3867544531822204,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8387460708618164,0.3664166629314422,0.2579450607299804,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8214488625526428,0.3424786329269409,0.3266461193561554,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7196255922317505,0.2266498953104019,1.0332295894622805,285.03173828125,284.95001220703125,301.3502197265625,293.9400939941406,299.1449279785156,297.3266296386719,285.03448486328125,1.0,0.5813615918159485,0.7470288872718811,0.7470288872718811,1.0,1.0,-3.0798773765563965,1.3898229598999023,1.6900545358657837,0.6908612251281738,0.9598194360733032,0.9598194360733032,0.0,154.90289306640625,163.0,62251.9765625,0.0,2475.025390625,1.0,279.1014099121094,283.14801025390625,296.9330139160156,300.8392028808594,293.1499938964844,293.1499938964844,279.1499938964844,33602.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991167545318604,1.0,0.0,0.0,3.6710190773010254,3.671042680740357,8.992212201519578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.87890625,0.0,1538.636962890625,1895.4371337890625,0.0,3395.349609375,0.9100263118743896,1.0,0.0,3.0,1.0,0.0
17920560,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.7017691135406494,0.562678337097168,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8669929504394531,0.4085030853748321,0.3883692324161529,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8382791876792908,0.3672334849834442,0.2585165798664093,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8211418986320496,0.3434387147426605,0.3275586366653442,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.719109833240509,0.2270372360944748,1.0350099802017212,285.0211181640625,284.95001220703125,301.3714294433594,293.9386901855469,299.15386962890625,297.3262634277344,285.01953125,1.0,0.5831223130226135,0.7453564405441284,0.7453564405441284,1.0,1.0,-3.0884323120117188,1.3933629989624023,1.695069432258606,0.6924507021903992,0.9792582988739014,0.9792582988739014,0.0,155.99169921875,166.0,62567.44921875,0.0,2496.950927734375,1.0,279.14288330078125,283.1327514648437,296.94000244140625,300.9264831542969,293.1499938964844,293.1499938964844,278.8500061035156,32755.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053162336349488,1.0,0.0,0.0,3.750237941741944,3.750262260437012,9.384495456288278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.0458984375,0.0,1622.6278076171875,1895.4371337890625,0.0,3453.0869140625,0.925439178943634,1.0,0.0,3.0,1.0,0.0
17920620,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.7016429305076599,0.5688132643699646,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8658542633056641,0.4110467135906219,0.3910600841045379,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8361564874649048,0.3679156303405761,0.2592294812202453,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8194217681884766,0.3445899784564972,0.3289212584495544,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7170971632003784,0.2272735834121704,1.037145495414734,284.90509033203125,284.95001220703125,301.4119873046875,293.9344787597656,299.1618957519531,297.30926513671875,284.90728759765625,1.0,0.5867250561714172,0.742011547088623,0.742011547088623,1.0,1.0,-3.1041088104248047,1.3997050523757937,1.7044038772583008,0.6953044533729553,0.8832427263259888,0.8832427263259888,0.0,158.68634033203125,154.0,63546.26171875,0.0,2541.1142578125,1.0,278.8568420410156,282.9960632324219,296.9348449707031,301.0526733398437,293.1499938964844,293.1499938964844,279.1499938964844,38052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167304635047911,1.0,0.0,0.0,3.667556524276733,3.667581081390381,8.975257514975965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.2060546875,0.0,1568.21826171875,1895.4371337890625,0.0,3558.954833984375,0.9109706878662108,1.0,0.0,3.0,1.0,0.0
17920680,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.7016429305076599,0.5688132643699646,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8658542633056641,0.4110467135906219,0.3910600841045379,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8361564874649048,0.3679156303405761,0.2592294812202453,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8194217681884766,0.3445899784564972,0.3289212584495544,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7170971632003784,0.2272735834121704,1.037145495414734,284.90509033203125,284.95001220703125,301.4119873046875,293.9344787597656,299.1618957519531,297.30926513671875,284.90728759765625,1.0,0.5867250561714172,0.742011547088623,0.742011547088623,1.0,1.0,-3.1041088104248047,1.3997050523757937,1.7044038772583008,0.6953044533729553,0.8832427263259888,0.8832427263259888,0.0,158.68634033203125,154.0,63546.26171875,0.0,2541.1142578125,1.0,278.8568420410156,282.9960632324219,296.9348449707031,301.0526733398437,293.1499938964844,293.1499938964844,279.1499938964844,38052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167304635047911,1.0,0.0,0.0,3.667556524276733,3.667581081390381,8.975257514975965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.2060546875,0.0,1568.21826171875,1895.4371337890625,0.0,3558.954833984375,0.9109706878662108,1.0,0.0,3.0,1.0,0.0
17920740,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.7023108601570129,0.5673931837081909,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8675402998924255,0.4126562476158142,0.3923639059066772,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8371027112007141,0.3685637712478637,0.2595180869102478,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.820530354976654,0.3454102873802185,0.3295178413391113,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7177901864051819,0.2275193184614181,1.0376793146133425,285.0284729003906,284.95001220703125,301.4320983886719,293.9315490722656,299.16864013671875,297.30633544921875,285.0301208496094,1.0,0.5863717198371887,0.7402722239494324,0.7402722239494324,1.0,1.0,-3.1056911945343018,1.399827480316162,1.7058637142181396,0.6952481269836426,0.9718192219734192,0.9718192219734192,0.0,158.28128051757812,154.0,62808.0234375,0.0,2541.997314453125,1.0,279.1061706542969,283.1311950683594,296.9249267578125,300.8726806640625,293.1499938964844,293.1499938964844,279.1499938964844,33684.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030065536499025,1.0,0.0,0.0,3.724964618682861,3.7249889373779297,9.25843551158323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.2353515625,0.0,1600.4990234375,1895.4371337890625,0.0,3431.59375,0.9219760298728944,1.0,0.0,3.0,1.0,0.0
17920800,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.7038835883140564,0.5628001093864441,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8709693551063538,0.4142565727233886,0.3937938213348388,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8396955728530884,0.3692879676818847,0.259964644908905,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8231873512268066,0.346269279718399,0.3302519023418426,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7198709845542908,0.227829709649086,1.0386998653411863,285.011962890625,284.95001220703125,301.45001220703125,293.9283447265625,299.17755126953125,297.30926513671875,285.0097045898437,1.0,0.5851963758468628,0.7386666536331177,0.7386666536331177,1.0,1.0,-3.1045398712158203,1.3987069129943848,1.7058329582214355,0.6944325566291809,0.984228789806366,0.984228789806366,0.0,156.6974639892578,157.0,62931.47265625,0.0,2531.39697265625,1.0,279.1434020996094,283.11334228515625,296.9293212890625,300.9466552734375,293.1499938964844,293.1499938964844,278.8500061035156,33144.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084696769714355,1.0,0.0,0.0,3.7915289402008057,3.791553735733032,9.592283731763018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.583984375,0.0,1674.2044677734375,1895.4371337890625,0.0,3482.396240234375,0.9348891973495485,1.0,0.0,3.0,1.0,0.0
17920860,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.7062305212020874,0.5607959032058716,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8738937377929688,0.4167465269565582,0.3963142335414886,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8412145376205444,0.3698833584785461,0.2605278789997101,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8249977231025696,0.3473286032676697,0.3314070999622345,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7209515571594238,0.2280022054910659,1.0399413108825684,284.8949890136719,284.95001220703125,301.4852294921875,293.9201965332031,299.1899108886719,297.3054504394531,284.8973388671875,1.0,0.585704505443573,0.7353588938713074,0.7353588938713074,1.0,1.0,-3.108707427978516,1.3995282649993896,1.709179162979126,0.6941754817962646,0.8797042369842529,0.8797042369842529,0.0,156.19119262695312,160.0,63589.27734375,0.0,2536.724365234375,1.0,278.8566589355469,282.9804992675781,296.9198303222656,301.04547119140625,293.1499938964844,293.1499938964844,279.1499938964844,38694.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181731343269348,1.0,0.0,0.0,3.6832876205444336,3.68331241607666,9.052416771737626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.5400390625,0.0,1590.8656005859375,1895.4371337890625,0.0,3572.289794921875,0.914947748184204,1.0,0.0,3.0,1.0,0.0
17920920,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.7062305212020874,0.5607959032058716,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8738937377929688,0.4167465269565582,0.3963142335414886,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8412145376205444,0.3698833584785461,0.2605278789997101,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8249977231025696,0.3473286032676697,0.3314070999622345,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7209515571594238,0.2280022054910659,1.0399413108825684,284.8949890136719,284.95001220703125,301.4852294921875,293.9201965332031,299.1899108886719,297.3054504394531,284.8973388671875,1.0,0.585704505443573,0.7353588938713074,0.7353588938713074,1.0,1.0,-3.108707427978516,1.3995282649993896,1.709179162979126,0.6941754817962646,0.8797042369842529,0.8797042369842529,0.0,156.19119262695312,160.0,63589.27734375,0.0,2536.724365234375,1.0,278.8566589355469,282.9804992675781,296.9198303222656,301.04547119140625,293.1499938964844,293.1499938964844,279.1499938964844,38694.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181731343269348,1.0,0.0,0.0,3.6832876205444336,3.68331241607666,9.052416771737626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.5400390625,0.0,1590.8656005859375,1895.4371337890625,0.0,3572.289794921875,0.914947748184204,1.0,0.0,3.0,1.0,0.0
17920980,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.7095769047737122,0.5613586902618408,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8757221698760986,0.420028805732727,0.399171769618988,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8417628407478333,0.3712866306304931,0.2613276541233063,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8258287310600281,0.3490278422832489,0.3328160345554352,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7211707830429077,0.2286031991243362,1.0419933795928955,285.0144958496094,284.95001220703125,301.51763916015625,293.91015625,299.206787109375,297.3118896484375,285.01300048828125,1.0,0.5873006582260132,0.7320510745048523,0.7320510745048523,1.0,1.0,-3.117934465408325,1.4027082920074463,1.715226173400879,0.6952139139175415,0.9861071705818176,0.9861071705818176,0.0,156.7501983642578,163.0,63014.71484375,0.0,2557.474853515625,1.0,279.1434631347656,283.10858154296875,296.9110412597656,300.9310913085937,293.1499938964844,293.1499938964844,278.8500061035156,33279.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095450639724731,1.0,0.0,0.0,3.800323247909546,3.800348043441773,9.63683305599261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.111328125,0.0,1685.733154296875,1895.4371337890625,0.0,3492.381103515625,0.9370248913764954,1.0,0.0,3.0,1.0,0.0
17921040,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.7095769047737122,0.5613586902618408,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8757221698760986,0.420028805732727,0.399171769618988,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8417628407478333,0.3712866306304931,0.2613276541233063,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8258287310600281,0.3490278422832489,0.3328160345554352,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7211707830429077,0.2286031991243362,1.0419933795928955,285.0144958496094,284.95001220703125,301.51763916015625,293.91015625,299.206787109375,297.3118896484375,285.01300048828125,1.0,0.5873006582260132,0.7320510745048523,0.7320510745048523,1.0,1.0,-3.117934465408325,1.4027082920074463,1.715226173400879,0.6952139139175415,0.9861071705818176,0.9861071705818176,0.0,156.7501983642578,163.0,63014.71484375,0.0,2557.474853515625,1.0,279.1434631347656,283.10858154296875,296.9110412597656,300.9310913085937,293.1499938964844,293.1499938964844,278.8500061035156,33279.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095450639724731,1.0,0.0,0.0,3.800323247909546,3.800348043441773,9.63683305599261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.111328125,0.0,1685.733154296875,1895.4371337890625,0.0,3492.381103515625,0.9370248913764954,1.0,0.0,3.0,1.0,0.0
17921100,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.710403323173523,0.5623658299446106,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8762918710708618,0.4213785827159881,0.4006565809249878,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8417369723320007,0.3716810941696167,0.2617710828781128,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.825951874256134,0.3496343195438385,0.3335731625556946,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7210466265678406,0.2287575751543045,1.043290615081787,284.876953125,284.95001220703125,301.53289794921875,293.90447998046875,299.2114562988281,297.3091735839844,284.8731689453125,1.0,0.5884369611740112,0.7303971648216248,0.7303971648216248,1.0,1.0,-3.123934745788574,1.404930830001831,1.7190039157867432,0.6961234211921692,0.8939956426620483,0.8939956426620483,0.0,157.3323974609375,163.0,64044.171875,0.0,2572.186767578125,1.0,278.8943176269531,282.95074462890625,296.9129333496094,301.1272888183594,293.1499938964844,293.1499938964844,278.8500061035156,36930.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250219464302064,1.0,0.0,0.0,3.7805774211883545,3.7806029319763184,9.53695121097553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.544921875,0.0,1690.56640625,1895.4371337890625,0.0,3635.43017578125,0.9332410097122192,1.0,0.0,3.0,1.0,0.0
17921160,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.7106959223747253,0.5644906163215637,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8760355114936829,0.4225682616233825,0.4018231332302093,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.840927243232727,0.3718933463096618,0.2619607746601105,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8253542184829712,0.3500877618789673,0.3340544700622558,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7202805280685425,0.2287899851799011,1.0436996221542358,284.8992919921875,284.95001220703125,301.5474853515625,293.8984069824219,299.2137145996094,297.3025207519531,284.9017333984375,1.0,0.589667797088623,0.7287693023681641,0.7287693023681641,1.0,1.0,-3.129190683364868,1.4067984819412231,1.7223923206329346,0.6968410611152649,0.8864894509315491,0.8864894509315491,0.0,158.25877380371094,166.0,63850.0859375,0.0,2587.33984375,1.0,278.8567199707031,282.974365234375,296.89849853515625,301.0393981933594,293.1499938964844,293.1499938964844,279.1499938964844,38452.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202753901481628,1.0,0.0,0.0,3.7038893699646,3.703914165496826,9.153965834229894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.353515625,0.0,1612.5780029296875,1895.4371337890625,0.0,3591.69970703125,0.91933411359787,1.0,0.0,3.0,1.0,0.0
17921220,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.712579607963562,0.5683910250663757,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8761369585990906,0.4258634746074676,0.4047378897666931,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8399230241775513,0.3732647895812988,0.2627730369567871,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8246769309043884,0.3517505228519439,0.3354756534099579,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7191810607910156,0.2293581366539001,1.0458446741104126,285.0218200683594,284.95001220703125,301.574951171875,293.88507080078125,299.2247009277344,297.3023376464844,285.0203552246094,1.0,0.5925272107124329,0.7255135178565979,0.7255135178565979,1.0,1.0,-3.1426432132720947,1.4119099378585815,1.7307332754135132,0.6989274621009827,0.9988284707069396,0.9988284707069396,0.0,160.12034606933594,169.0,63351.5546875,0.0,2623.606689453125,1.0,279.1436462402344,283.1047668457031,296.8862609863281,300.9266967773437,293.1499938964844,293.1499938964844,278.8500061035156,33147.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122208952903748,1.0,0.0,0.0,3.824530124664306,3.824555158615112,9.759991144164817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.4990234375,0.0,1713.7877197265625,1895.4371337890625,0.0,3517.203369140625,0.9424301981925964,1.0,0.0,3.0,1.0,0.0
17921280,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.712579607963562,0.5683910250663757,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8761369585990906,0.4258634746074676,0.4047378897666931,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8399230241775513,0.3732647895812988,0.2627730369567871,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8246769309043884,0.3517505228519439,0.3354756534099579,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7191810607910156,0.2293581366539001,1.0458446741104126,285.0218200683594,284.95001220703125,301.574951171875,293.88507080078125,299.2247009277344,297.3023376464844,285.0203552246094,1.0,0.5925272107124329,0.7255135178565979,0.7255135178565979,1.0,1.0,-3.1426432132720947,1.4119099378585815,1.7307332754135132,0.6989274621009827,0.9988284707069396,0.9988284707069396,0.0,160.12034606933594,169.0,63351.5546875,0.0,2623.606689453125,1.0,279.1436462402344,283.1047668457031,296.8862609863281,300.9266967773437,293.1499938964844,293.1499938964844,278.8500061035156,33147.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122208952903748,1.0,0.0,0.0,3.824530124664306,3.824555158615112,9.759991144164817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.4990234375,0.0,1713.7877197265625,1895.4371337890625,0.0,3517.203369140625,0.9424301981925964,1.0,0.0,3.0,1.0,0.0
17921340,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.7122560739517212,0.5738130807876587,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.875271201133728,0.4283702373504638,0.4074073731899261,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8380399346351624,0.3738012015819549,0.263392686843872,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8231704235076904,0.352738618850708,0.3366921842098236,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7173615097999573,0.2294809222221374,1.0474642515182495,284.89849853515625,284.95001220703125,301.60015869140625,293.870361328125,299.22662353515625,297.2877502441406,284.9009094238281,1.0,0.5957219004631042,0.7222577333450317,0.7222577333450317,1.0,1.0,-3.156529903411865,1.4171605110168457,1.7393693923950195,0.7011775970458984,0.8964357376098633,0.8964357376098633,0.0,162.53494262695312,172.0,64313.37890625,0.0,2663.988037109375,1.0,278.8561096191406,282.9617004394531,296.8707275390625,301.0401306152344,293.1499938964844,293.1499938964844,279.1499938964844,38255.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235880970954896,1.0,0.0,0.0,3.741638422012329,3.741663694381714,9.341505915472226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.78515625,0.0,1654.8338623046875,1895.4371337890625,0.0,3622.23388671875,0.927452266216278,1.0,0.0,3.0,1.0,0.0
17921400,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.7122560739517212,0.5738130807876587,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.875271201133728,0.4283702373504638,0.4074073731899261,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8380399346351624,0.3738012015819549,0.263392686843872,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8231704235076904,0.352738618850708,0.3366921842098236,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7173615097999573,0.2294809222221374,1.0474642515182495,284.89849853515625,284.95001220703125,301.60015869140625,293.870361328125,299.22662353515625,297.2877502441406,284.9009094238281,1.0,0.5957219004631042,0.7222577333450317,0.7222577333450317,1.0,1.0,-3.156529903411865,1.4171605110168457,1.7393693923950195,0.7011775970458984,0.8964357376098633,0.8964357376098633,0.0,162.53494262695312,172.0,64313.37890625,0.0,2663.988037109375,1.0,278.8561096191406,282.9617004394531,296.8707275390625,301.0401306152344,293.1499938964844,293.1499938964844,279.1499938964844,38255.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235880970954896,1.0,0.0,0.0,3.741638422012329,3.741663694381714,9.341505915472226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.78515625,0.0,1654.8338623046875,1895.4371337890625,0.0,3622.23388671875,0.927452266216278,1.0,0.0,3.0,1.0,0.0
17921460,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.7127256393432617,0.5792670249938965,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8745726943016052,0.4316462576389313,0.4103098213672638,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8363275527954102,0.3751101493835449,0.2641663551330566,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.821784257888794,0.3543355464935303,0.338060587644577,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7156069278717041,0.2299989610910415,1.049425721168518,285.02813720703125,284.95001220703125,301.6233215332031,293.8544006347656,299.2333679199219,297.2837219238281,285.0272216796875,1.0,0.599105954170227,0.718799889087677,0.718799889087677,1.0,1.0,-3.17150616645813,1.4228100776672363,1.7486960887908936,0.7034934163093567,1.0,1.0,0.0,165.02096557617188,160.0,63782.71875,0.0,2707.270263671875,1.0,279.14385986328125,283.1003723144531,296.8556213378906,300.9239196777344,293.1499938964844,293.1499938964844,278.8500061035156,33438.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156787991523744,1.0,0.0,0.0,3.854165554046631,3.8541910648345934,9.91183355836256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.333984375,0.0,1752.1607666015625,1895.4371337890625,0.0,3549.2275390625,0.9491848349571228,1.0,0.0,3.0,1.0,0.0
17921520,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.7127256393432617,0.5792670249938965,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8745726943016052,0.4316462576389313,0.4103098213672638,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8363275527954102,0.3751101493835449,0.2641663551330566,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.821784257888794,0.3543355464935303,0.338060587644577,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7156069278717041,0.2299989610910415,1.049425721168518,285.02813720703125,284.95001220703125,301.6233215332031,293.8544006347656,299.2333679199219,297.2837219238281,285.0272216796875,1.0,0.599105954170227,0.718799889087677,0.718799889087677,1.0,1.0,-3.17150616645813,1.4228100776672363,1.7486960887908936,0.7034934163093567,1.0,1.0,0.0,165.02096557617188,160.0,63782.71875,0.0,2707.270263671875,1.0,279.14385986328125,283.1003723144531,296.8556213378906,300.9239196777344,293.1499938964844,293.1499938964844,278.8500061035156,33438.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156787991523744,1.0,0.0,0.0,3.854165554046631,3.8541910648345934,9.91183355836256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.333984375,0.0,1752.1607666015625,1895.4371337890625,0.0,3549.2275390625,0.9491848349571228,1.0,0.0,3.0,1.0,0.0
17921580,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.7123134136199951,0.5737127661705017,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8792267441749573,0.4340752065181732,0.4127873182296753,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.839322030544281,0.3755614757537842,0.2646308839321136,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8250125050544739,0.3552318811416626,0.339059978723526,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7179892659187317,0.2300677597522735,1.0501477718353271,284.889892578125,284.95001220703125,301.6446533203125,293.8373718261719,299.23468017578125,297.272705078125,284.8913269042969,1.0,0.5974323153495789,0.7153419852256775,0.7153419852256775,1.0,1.0,-3.1704649925231934,1.4207518100738523,1.7497130632400513,0.7020888328552246,0.8988964557647705,0.8988964557647705,0.0,163.1007843017578,163.0,64586.45703125,0.0,2694.781494140625,1.0,278.8568420410156,282.945068359375,296.83758544921875,301.02996826171875,293.1499938964844,293.1499938964844,278.54998779296875,38381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266751408576964,1.0,0.0,0.0,3.773930072784424,3.773955821990967,9.50344315242546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.8232421875,0.0,1693.891845703125,1895.4371337890625,0.0,3650.628173828125,0.9345619678497314,1.0,0.0,3.0,1.0,0.0
17921640,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.7123134136199951,0.5737127661705017,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8792267441749573,0.4340752065181732,0.4127873182296753,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.839322030544281,0.3755614757537842,0.2646308839321136,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8250125050544739,0.3552318811416626,0.339059978723526,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7179892659187317,0.2300677597522735,1.0501477718353271,284.889892578125,284.95001220703125,301.6446533203125,293.8373718261719,299.23468017578125,297.272705078125,284.8913269042969,1.0,0.5974323153495789,0.7153419852256775,0.7153419852256775,1.0,1.0,-3.1704649925231934,1.4207518100738523,1.7497130632400513,0.7020888328552246,0.8988964557647705,0.8988964557647705,0.0,163.1007843017578,163.0,64586.45703125,0.0,2694.781494140625,1.0,278.8568420410156,282.945068359375,296.83758544921875,301.02996826171875,293.1499938964844,293.1499938964844,278.54998779296875,38381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266751408576964,1.0,0.0,0.0,3.773930072784424,3.773955821990967,9.50344315242546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.8232421875,0.0,1693.891845703125,1895.4371337890625,0.0,3650.628173828125,0.9345619678497314,1.0,0.0,3.0,1.0,0.0
17921700,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.9990000128746032,0.7125632762908936,0.5724515914916992,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.8806449770927429,0.4351624846458435,0.4138356447219848,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.8399888277053833,0.3756537735462188,0.2647161185741424,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.8258293271064758,0.3555627763271332,0.3393935263156891,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.718446671962738,0.2300064265727996,1.049934148788452,284.8135986328125,284.95001220703125,301.6546936035156,293.8284912109375,299.2357788085937,297.2684631347656,284.8187866210937,1.0,0.5974082350730896,0.7136130928993225,0.7136130928993225,1.0,1.0,-3.170443058013916,1.4199954271316528,1.7504477500915527,0.701221764087677,0.8139940500259399,0.8139940500259399,0.0,162.66477966308594,163.0,64819.52734375,0.0,2692.39404296875,1.0,278.5988464355469,282.85797119140625,296.8321838378906,301.1277160644531,293.1499938964844,293.1499938964844,278.54998779296875,43426.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347826838493348,1.0,0.0,0.0,3.630055904388428,3.6300809383392334,8.792652579359128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.6044921875,0.0,1566.35791015625,1895.4371337890625,0.0,3724.89990234375,0.9038293361663818,1.0,0.0,3.0,1.0,0.0
17921760,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.7130978107452393,0.5723886489868164,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8814480900764465,0.4364335834980011,0.4148989915847778,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8401128053665161,0.3759311139583587,0.2648110091686249,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8261160850524902,0.3560380041599273,0.3397356271743774,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7184277176856995,0.2300309836864471,1.0497318506240845,284.8890686035156,284.95001220703125,301.664306640625,293.81939697265625,299.2380065917969,297.26641845703125,284.8907775878906,1.0,0.5976635217666626,0.7119607925415039,0.7119607925415039,1.0,1.0,-3.171924591064453,1.419953227043152,1.7519714832305908,0.7008435726165771,0.8337014317512512,0.8337014317512512,0.0,162.70448303222656,166.0,64483.03125,0.0,2695.57763671875,1.0,278.5581359863281,282.9227905273437,296.8162536621094,301.0039978027344,293.1499938964844,293.1499938964844,278.8500061035156,40862.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272075891494752,1.0,0.0,0.0,3.529647827148437,3.529671669006348,8.312967452184239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.3310546875,0.0,1438.533447265625,1895.4371337890625,0.0,3655.519775390625,0.8831620812416077,1.0,0.0,3.0,1.0,0.0
17921820,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.7156376838684082,0.5724753141403198,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8835678696632385,0.4398197829723358,0.4178941547870636,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8409247994422913,0.3773661255836487,0.265663743019104,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.827141284942627,0.3577101826667785,0.3411464095115661,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7188133597373962,0.2305907160043716,1.0516637563705444,284.99676513671875,284.95001220703125,301.6824951171875,293.8006896972656,299.2481689453125,297.2732849121094,284.9964904785156,1.0,0.5990980267524719,0.7086561322212219,0.7086561322212219,1.0,1.0,-3.18066668510437,1.4225752353668213,1.7580914497375488,0.701472818851471,0.923668384552002,0.923668384552002,0.0,163.09515380859375,169.0,63862.375,0.0,2715.237548828125,1.0,278.8414611816406,283.0427551269531,296.8009948730469,300.8783874511719,293.1499938964844,293.1499938964844,278.54998779296875,34023.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186323285102844,1.0,0.0,0.0,3.633353710174561,3.633377313613892,8.80863581187441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.4404296875,0.0,1500.009521484375,1895.4371337890625,0.0,3576.53125,0.9002388715744019,1.0,0.0,3.0,1.0,0.0
