time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921880,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.7156376838684082,0.5724753141403198,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8835678696632385,0.4398197829723358,0.4178941547870636,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8409247994422913,0.3773661255836487,0.265663743019104,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.827141284942627,0.3577101826667785,0.3411464095115661,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7188133597373962,0.2305907160043716,1.0516637563705444,284.99676513671875,284.95001220703125,301.6824951171875,293.8006896972656,299.2481689453125,297.2732849121094,284.9964904785156,1.0,0.5990980267524719,0.7086561322212219,0.7086561322212219,1.0,1.0,-3.18066668510437,1.4225752353668213,1.7580914497375488,0.701472818851471,0.923668384552002,0.923668384552002,0.0,163.09515380859375,169.0,63862.375,0.0,2715.237548828125,1.0,278.8414611816406,283.0427551269531,296.8009948730469,300.8783874511719,293.1499938964844,293.1499938964844,278.54998779296875,34023.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186323285102844,1.0,0.0,0.0,3.633353710174561,3.633377313613892,8.80863581187441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.4404296875,0.0,1500.009521484375,1895.4371337890625,0.0,3576.53125,0.9002388715744019,1.0,0.0,3.0,1.0,0.0
17921940,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9990000128746032,0.7160525321960449,0.5737469792366028,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8841527700424194,0.4414193630218506,0.4196347892284393,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8408093452453613,0.3777862191200256,0.2661380469799042,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8271861672401428,0.3583637177944183,0.3419639766216278,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7185710668563843,0.2307169288396835,1.0528826713562012,284.8818359375,284.95001220703125,301.6927795410156,293.7891845703125,299.2502746582031,297.2707824707031,284.8856506347656,1.0,0.6003872752189636,0.7066733837127686,0.7066733837127686,1.0,1.0,-3.18730902671814,1.4247759580612185,1.7625330686569214,0.7022140622138977,0.8387606143951416,0.8387606143951416,0.0,163.80560302734375,169.0,64530.01171875,0.0,2732.481689453125,1.0,278.5834655761719,282.9140319824219,296.7946472167969,301.03643798828125,293.1499938964844,293.1499938964844,278.54998779296875,39360.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932214379310608,1.0,0.0,0.0,3.557083368301392,3.5571072101593018,8.442700618616072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.744140625,0.0,1456.7353515625,1895.4371337890625,0.0,3701.421875,0.885535717010498,1.0,0.0,3.0,1.0,0.0
17922000,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9990000128746032,0.7160489559173584,0.5753523707389832,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8839988708496094,0.4424578845500946,0.4205944836139679,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8402267098426819,0.3780252933502197,0.2662967145442962,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8267483711242676,0.3587622940540313,0.3423367738723755,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7179919481277466,0.230768620967865,1.0531612634658811,284.9185485839844,284.95001220703125,301.6993713378906,293.7814025878906,299.2509460449219,297.2679748535156,284.9195556640625,1.0,0.60133296251297,0.7053515315055847,0.7053515315055847,1.0,1.0,-3.191366672515869,1.426060676574707,1.7653058767318726,0.7025874853134155,0.8507305979728699,0.8507305979728699,0.0,164.5218048095703,172.0,64477.12109375,0.0,2744.5859375,1.0,278.5579833984375,282.9421691894531,296.7810974121094,300.96319580078125,293.1499938964844,293.1499938964844,278.8500061035156,38413.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280562400817872,1.0,0.0,0.0,3.515036106109619,3.515059471130371,8.244283549174725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.10546875,0.0,1405.5283203125,1895.4371337890625,0.0,3663.31201171875,0.8776485323905945,1.0,0.0,3.0,1.0,0.0
17922060,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.7168004512786865,0.5790479779243469,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8841856122016907,0.4457333981990814,0.4235579371452331,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8393326997756958,0.3793069124221802,0.2671026885509491,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8261327743530273,0.3603118658065796,0.3437105417251587,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7169677019119263,0.2312755435705185,1.055214285850525,285.0079345703125,284.95001220703125,301.71514892578125,293.7616271972656,299.2567443847656,297.26904296875,285.0069274902344,1.0,0.6040959358215332,0.7019724249839783,0.7019724249839783,1.0,1.0,-3.204457998275757,1.4305925369262695,1.7738654613494873,0.7041564583778381,0.9408735036849976,0.9408735036849976,0.0,166.33303833007812,175.0,64110.23828125,0.0,2781.098876953125,1.0,278.84149169921875,283.0430603027344,296.7629089355469,300.85308837890625,293.1499938964844,293.1499938964844,278.54998779296875,33095.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921018362045288,1.0,0.0,0.0,3.648183107376098,3.6482067108154297,8.880687119017239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.1669921875,0.0,1509.4237060546875,1895.4371337890625,0.0,3598.5537109375,0.9028040766716005,1.0,0.0,3.0,1.0,0.0
17922120,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.7168004512786865,0.5790479779243469,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8841856122016907,0.4457333981990814,0.4235579371452331,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8393326997756958,0.3793069124221802,0.2671026885509491,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8261327743530273,0.3603118658065796,0.3437105417251587,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7169677019119263,0.2312755435705185,1.055214285850525,285.0079345703125,284.95001220703125,301.71514892578125,293.7616271972656,299.2567443847656,297.26904296875,285.0069274902344,1.0,0.6040959358215332,0.7019724249839783,0.7019724249839783,1.0,1.0,-3.204457998275757,1.4305925369262695,1.7738654613494873,0.7041564583778381,0.9408735036849976,0.9408735036849976,0.0,166.33303833007812,175.0,64110.23828125,0.0,2781.098876953125,1.0,278.84149169921875,283.0430603027344,296.7629089355469,300.85308837890625,293.1499938964844,293.1499938964844,278.54998779296875,33095.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921018362045288,1.0,0.0,0.0,3.648183107376098,3.6482067108154297,8.880687119017239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.1669921875,0.0,1509.4237060546875,1895.4371337890625,0.0,3598.5537109375,0.9028040766716005,1.0,0.0,3.0,1.0,0.0
17922180,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.7151780128479004,0.5844818353652954,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8832178711891174,0.4482226371765136,0.4261637330055237,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8373978137969971,0.3797736465930938,0.2676350772380829,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8245391845703125,0.3611943125724792,0.34478759765625,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7150765657424927,0.2313461452722549,1.056464433670044,284.91461181640625,284.95001220703125,301.7300109863281,293.7416076660156,299.256103515625,297.25946044921875,284.9158935546875,1.0,0.6071742177009583,0.6985933780670166,0.6985933780670166,1.0,1.0,-3.2175660133361816,1.4350465536117554,1.7825194597244265,0.7057883739471436,0.8592750430107117,0.8592750430107117,0.0,168.76486206054688,163.0,64887.33203125,0.0,2821.319091796875,1.0,278.5577392578125,282.92803955078125,296.7417907714844,300.9488830566406,293.1499938964844,293.1499938964844,278.8500061035156,38118.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314056634902954,1.0,0.0,0.0,3.548205614089966,3.5482289791107178,8.400610340686399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.3212890625,0.0,1438.2510986328125,1895.4371337890625,0.0,3694.01904296875,0.8846545815467834,1.0,0.0,3.0,1.0,0.0
17922240,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.7151780128479004,0.5844818353652954,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8832178711891174,0.4482226371765136,0.4261637330055237,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8373978137969971,0.3797736465930938,0.2676350772380829,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8245391845703125,0.3611943125724792,0.34478759765625,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7150765657424927,0.2313461452722549,1.056464433670044,284.91461181640625,284.95001220703125,301.7300109863281,293.7416076660156,299.256103515625,297.25946044921875,284.9158935546875,1.0,0.6071742177009583,0.6985933780670166,0.6985933780670166,1.0,1.0,-3.2175660133361816,1.4350465536117554,1.7825194597244265,0.7057883739471436,0.8592750430107117,0.8592750430107117,0.0,168.76486206054688,163.0,64887.33203125,0.0,2821.319091796875,1.0,278.5577392578125,282.92803955078125,296.7417907714844,300.9488830566406,293.1499938964844,293.1499938964844,278.8500061035156,38118.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314056634902954,1.0,0.0,0.0,3.548205614089966,3.5482289791107178,8.400610340686399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.3212890625,0.0,1438.2510986328125,1895.4371337890625,0.0,3694.01904296875,0.8846545815467834,1.0,0.0,3.0,1.0,0.0
17922300,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.714926540851593,0.582878589630127,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8849255442619324,0.4497555196285248,0.427404910326004,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8383249640464783,0.3802854120731354,0.2678439021110534,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8255817294120789,0.3618495464324951,0.3452421128749847,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7157533168792725,0.2314991950988769,1.0566339492797852,285.02166748046875,284.95001220703125,301.73712158203125,293.73150634765625,299.2576599121094,297.2587585449219,285.0223693847656,1.0,0.6066470742225647,0.6969038248062134,0.6969038248062134,1.0,1.0,-3.2181484699249268,1.434408187866211,1.7837404012680054,0.7052708268165588,0.9370494484901428,0.9370494484901428,0.0,168.24781799316406,163.0,64188.12109375,0.0,2819.671630859375,1.0,278.7994079589844,283.0475158691406,296.7249450683594,300.7626037597656,293.1499938964844,293.1499938964844,278.8500061035156,33665.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184216260910034,1.0,0.0,0.0,3.607552528381348,3.607575654983521,8.683975920575904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.1201171875,0.0,1469.1937255859375,1895.4371337890625,0.0,3574.5849609375,0.8956537842750549,1.0,0.0,3.0,1.0,0.0
17922360,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.7156113982200623,0.5779932141304016,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8885079026222229,0.4513662457466125,0.4288551211357116,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8409115076065063,0.3808839619159698,0.2682109177112579,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8282018303871155,0.3625752925872803,0.3458586037158966,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7178276777267456,0.2317112535238266,1.05723774433136,284.998291015625,284.95001220703125,301.7441101074219,293.721435546875,299.2604675292969,297.2606811523437,284.99609375,1.0,0.6052595973014832,0.6951574087142944,0.6951574087142944,1.0,1.0,-3.2159323692321777,1.4324302673339844,1.7835021018981934,0.7039263844490051,0.942003607749939,0.942003607749939,0.0,166.47976684570312,166.0,64275.06640625,0.0,2805.40625,1.0,278.8424377441406,283.02655029296875,296.7223815917969,300.828125,293.1499938964844,293.1499938964844,278.54998779296875,33279.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923758625984192,1.0,0.0,0.0,3.6739656925201416,3.673989534378052,9.006653840515355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.423828125,0.0,1539.5052490234375,1895.4371337890625,0.0,3623.804443359375,0.9084665775299072,1.0,0.0,3.0,1.0,0.0
17922420,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.7162842750549316,0.5758460760116577,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8913621306419373,0.4537879824638366,0.4312769770622253,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8422759175300598,0.3812589347362518,0.2685888111591339,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8298008441925049,0.3633576929569244,0.3467201590538025,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7187533378601074,0.2317084223031997,1.0575779676437378,284.9057922363281,284.95001220703125,301.7576599121094,293.7012939453125,299.2616271972656,297.2565612792969,284.9071044921875,1.0,0.6054526567459106,0.6916646957397461,0.6916646957397461,1.0,1.0,-3.2181499004364014,1.4315975904464722,1.7865523099899292,0.7026243209838867,0.8534241914749146,0.8534241914749146,0.0,165.83938598632812,169.0,64706.703125,0.0,2806.47021484375,1.0,278.55767822265625,282.9174194335937,296.70068359375,300.9002990722656,293.1499938964844,293.1499938964844,278.8500061035156,38704.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324564933776855,1.0,0.0,0.0,3.546581983566284,3.5466055870056152,8.392924542022229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.259765625,0.0,1440.7880859375,1895.4371337890625,0.0,3703.63720703125,0.8847613334655762,1.0,0.0,3.0,1.0,0.0
17922480,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.7162842750549316,0.5758460760116577,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8913621306419373,0.4537879824638366,0.4312769770622253,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8422759175300598,0.3812589347362518,0.2685888111591339,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8298008441925049,0.3633576929569244,0.3467201590538025,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7187533378601074,0.2317084223031997,1.0575779676437378,284.9057922363281,284.95001220703125,301.7576599121094,293.7012939453125,299.2616271972656,297.2565612792969,284.9071044921875,1.0,0.6054526567459106,0.6916646957397461,0.6916646957397461,1.0,1.0,-3.2181499004364014,1.4315975904464722,1.7865523099899292,0.7026243209838867,0.8534241914749146,0.8534241914749146,0.0,165.83938598632812,169.0,64706.703125,0.0,2806.47021484375,1.0,278.55767822265625,282.9174194335937,296.70068359375,300.9002990722656,293.1499938964844,293.1499938964844,278.8500061035156,38704.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324564933776855,1.0,0.0,0.0,3.546581983566284,3.5466055870056152,8.392924542022229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.259765625,0.0,1440.7880859375,1895.4371337890625,0.0,3703.63720703125,0.8847613334655762,1.0,0.0,3.0,1.0,0.0
17922540,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,0.7178797721862793,0.5762661099433899,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8931366205215454,0.456997811794281,0.434099406003952,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8427274227142334,0.3824008107185364,0.2692400515079498,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8304746747016907,0.3647580444812774,0.3478805422782898,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7188627123832703,0.2321101129055023,1.0588563680648804,284.9997863769531,284.95001220703125,301.7708435058594,293.68133544921875,299.2671813964844,297.2604064941406,284.9988708496094,1.0,0.6067813038825989,0.688171923160553,0.688171923160553,1.0,1.0,-3.225757122039795,1.4332197904586792,1.7925374507904053,0.7026784420013428,0.9400767683982848,0.9400767683982848,0.0,166.31076049804688,172.0,64144.109375,0.0,2824.7568359375,1.0,278.8416748046875,283.0247802734375,296.6820983886719,300.7760925292969,293.1499938964844,293.1499938964844,278.54998779296875,33440.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243358969688416,1.0,0.0,0.0,3.665962219238281,3.665985822677612,8.967455755737319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.443359375,0.0,1531.7666015625,1895.4371337890625,0.0,3629.11767578125,0.9070398807525636,1.0,0.0,3.0,1.0,0.0
17922600,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,0.7178797721862793,0.5762661099433899,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8931366205215454,0.456997811794281,0.434099406003952,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8427274227142334,0.3824008107185364,0.2692400515079498,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8304746747016907,0.3647580444812774,0.3478805422782898,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7188627123832703,0.2321101129055023,1.0588563680648804,284.9997863769531,284.95001220703125,301.7708435058594,293.68133544921875,299.2671813964844,297.2604064941406,284.9988708496094,1.0,0.6067813038825989,0.688171923160553,0.688171923160553,1.0,1.0,-3.225757122039795,1.4332197904586792,1.7925374507904053,0.7026784420013428,0.9400767683982848,0.9400767683982848,0.0,166.31076049804688,172.0,64144.109375,0.0,2824.7568359375,1.0,278.8416748046875,283.0247802734375,296.6820983886719,300.7760925292969,293.1499938964844,293.1499938964844,278.54998779296875,33440.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243358969688416,1.0,0.0,0.0,3.665962219238281,3.665985822677612,8.967455755737319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.443359375,0.0,1531.7666015625,1895.4371337890625,0.0,3629.11767578125,0.9070398807525636,1.0,0.0,3.0,1.0,0.0
17922660,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.7172114849090576,0.5793959498405457,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8932709097862244,0.4594700336456299,0.4366483092308044,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8417271971702576,0.3827928900718689,0.2696883976459503,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8297788500785828,0.3655474483966827,0.3488278090953827,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7177958488464355,0.2321234047412872,1.0596567392349243,284.9107360839844,284.95001220703125,301.7838134765625,293.66168212890625,299.26708984375,297.254150390625,284.9120483398437,1.0,0.6088808178901672,0.684902548789978,0.684902548789978,1.0,1.0,-3.235227584838867,1.4357500076293943,1.7994776964187622,0.7033789157867432,0.8571984767913818,0.8571984767913818,0.0,167.79959106445312,175.0,64776.20703125,0.0,2852.59765625,1.0,278.5576477050781,282.9149780273437,296.6614685058594,300.86199951171875,293.1499938964844,293.1499938964844,278.8500061035156,38431.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933915674686432,1.0,0.0,0.0,3.552520275115967,3.552543878555298,8.4210535078455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.3896484375,0.0,1445.1024169921875,1895.4371337890625,0.0,3716.9794921875,0.8858731985092163,1.0,0.0,3.0,1.0,0.0
17922720,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.7172114849090576,0.5793959498405457,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8932709097862244,0.4594700336456299,0.4366483092308044,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8417271971702576,0.3827928900718689,0.2696883976459503,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8297788500785828,0.3655474483966827,0.3488278090953827,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7177958488464355,0.2321234047412872,1.0596567392349243,284.9107360839844,284.95001220703125,301.7838134765625,293.66168212890625,299.26708984375,297.254150390625,284.9120483398437,1.0,0.6088808178901672,0.684902548789978,0.684902548789978,1.0,1.0,-3.235227584838867,1.4357500076293943,1.7994776964187622,0.7033789157867432,0.8571984767913818,0.8571984767913818,0.0,167.79959106445312,175.0,64776.20703125,0.0,2852.59765625,1.0,278.5576477050781,282.9149780273437,296.6614685058594,300.86199951171875,293.1499938964844,293.1499938964844,278.8500061035156,38431.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933915674686432,1.0,0.0,0.0,3.552520275115967,3.552543878555298,8.4210535078455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.3896484375,0.0,1445.1024169921875,1895.4371337890625,0.0,3716.9794921875,0.8858731985092163,1.0,0.0,3.0,1.0,0.0
17922780,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7170228958129883,0.5831905603408813,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8932874798774719,0.462691992521286,0.4395317137241363,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8406538367271423,0.383910596370697,0.2703599631786346,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8289692401885986,0.3669185936450958,0.3500108122825622,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7166010737419128,0.2325013130903244,1.061076045036316,285.0057983398437,284.95001220703125,301.7968139648437,293.6425476074219,299.2712097167969,297.25543212890625,285.0048522949219,1.0,0.6114965677261353,0.6816331148147583,0.6816331148147583,1.0,1.0,-3.247189521789551,1.4393962621688845,1.807793140411377,0.7045884132385254,0.94819313287735,0.94819313287735,0.0,169.62852478027344,163.0,64337.7734375,0.0,2887.69189453125,1.0,278.8417358398437,283.0222473144531,296.6436462402344,300.7470703125,293.1499938964844,293.1499938964844,278.54998779296875,33209.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264064431190492,1.0,0.0,0.0,3.679527759552002,3.679551362991333,9.033944934344618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.1201171875,0.0,1545.2166748046875,1895.4371337890625,0.0,3648.159423828125,0.9099448323249816,1.0,0.0,3.0,1.0,0.0
17922840,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7170228958129883,0.5831905603408813,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8932874798774719,0.462691992521286,0.4395317137241363,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8406538367271423,0.383910596370697,0.2703599631786346,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8289692401885986,0.3669185936450958,0.3500108122825622,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7166010737419128,0.2325013130903244,1.061076045036316,285.0057983398437,284.95001220703125,301.7968139648437,293.6425476074219,299.2712097167969,297.25543212890625,285.0048522949219,1.0,0.6114965677261353,0.6816331148147583,0.6816331148147583,1.0,1.0,-3.247189521789551,1.4393962621688845,1.807793140411377,0.7045884132385254,0.94819313287735,0.94819313287735,0.0,169.62852478027344,163.0,64337.7734375,0.0,2887.69189453125,1.0,278.8417358398437,283.0222473144531,296.6436462402344,300.7470703125,293.1499938964844,293.1499938964844,278.54998779296875,33209.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264064431190492,1.0,0.0,0.0,3.679527759552002,3.679551362991333,9.033944934344618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.1201171875,0.0,1545.2166748046875,1895.4371337890625,0.0,3648.159423828125,0.9099448323249816,1.0,0.0,3.0,1.0,0.0
17922900,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.7163227200508118,0.5809702277183533,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8954118490219116,0.4639457166194916,0.4408968687057495,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8419462442398071,0.384119838476181,0.270643800497055,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8303384184837341,0.367316871881485,0.3505352139472961,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7175791263580322,0.2325076758861541,1.0615334510803225,284.8743896484375,284.95001220703125,301.8033752441406,293.6332092285156,299.27117919921875,297.25274658203125,284.8720092773437,1.0,0.6108434796333313,0.6799984574317932,0.6799984574317932,1.0,1.0,-3.2477047443389893,1.4385939836502075,1.8091107606887813,0.7040657997131348,0.8579127192497253,0.8579127192497253,0.0,168.90533447265625,163.0,65185.1328125,0.0,2884.7509765625,1.0,278.59698486328125,282.873779296875,296.6413879394531,300.9331359863281,293.1499938964844,293.1499938964844,278.54998779296875,37582.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412355422973632,1.0,0.0,0.0,3.647129774093628,3.647154092788696,8.875559274201805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.9150390625,0.0,1541.80908203125,1895.4371337890625,0.0,3783.67333984375,0.9034880995750428,1.0,0.0,3.0,1.0,0.0
17922960,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.7160126566886902,0.5767097473144531,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8983810544013977,0.4650760591030121,0.4419004023075104,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8439258933067322,0.384192407131195,0.2706570923328399,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8323994874954224,0.3675949871540069,0.3507492244243622,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7191324830055237,0.2324161827564239,1.0609248876571655,284.9029541015625,284.95001220703125,301.8099975585937,293.6240539550781,299.2706298828125,297.2494812011719,284.9041442871094,1.0,0.6092478632926941,0.6782711744308472,0.6782711744308472,1.0,1.0,-3.243338108062744,1.4354684352874756,1.807869553565979,0.7021394968032837,0.8557420969009399,0.8557420969009399,0.0,167.2687225341797,166.0,64801.9921875,0.0,2866.55712890625,1.0,278.5577087402344,282.9026794433594,296.6236877441406,300.8312072753906,293.1499938964844,293.1499938964844,278.8500061035156,38712.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358595609664916,1.0,0.0,0.0,3.563808917999268,3.563832521438598,8.474656283397053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.1279296875,0.0,1459.1876220703125,1895.4371337890625,0.0,3734.73046875,0.8884589076042175,1.0,0.0,3.0,1.0,0.0
17923020,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.7179574966430664,0.573422372341156,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9020489454269408,0.4682494401931762,0.4446220397949219,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8459955453872681,0.385235995054245,0.2711926400661468,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8346214890480042,0.3688881993293762,0.3517453670501709,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7205726504325867,0.2327480167150497,1.061579704284668,284.9963073730469,284.95001220703125,301.82354736328125,293.6063537597656,299.2760925292969,297.2538146972656,284.995361328125,1.0,0.6092078685760498,0.6748165488243103,0.6748165488243103,1.0,1.0,-3.245266914367676,1.4342257976531982,1.811041116714477,0.7004342079162598,0.9397602081298828,0.9397602081298828,0.0,166.2270965576172,169.0,64108.03515625,0.0,2864.845947265625,1.0,278.8417663574219,283.0119323730469,296.6068115234375,300.69873046875,293.1499938964844,293.1499938964844,278.54998779296875,33609.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926849901676178,1.0,0.0,0.0,3.675233840942383,3.675257682800293,9.012873078972916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.0849609375,0.0,1543.41357421875,1895.4371337890625,0.0,3652.233642578125,0.909231424331665,1.0,0.0,3.0,1.0,0.0
17923080,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.7179574966430664,0.573422372341156,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9020489454269408,0.4682494401931762,0.4446220397949219,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8459955453872681,0.385235995054245,0.2711926400661468,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8346214890480042,0.3688881993293762,0.3517453670501709,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7205726504325867,0.2327480167150497,1.061579704284668,284.9963073730469,284.95001220703125,301.82354736328125,293.6063537597656,299.2760925292969,297.2538146972656,284.995361328125,1.0,0.6092078685760498,0.6748165488243103,0.6748165488243103,1.0,1.0,-3.245266914367676,1.4342257976531982,1.811041116714477,0.7004342079162598,0.9397602081298828,0.9397602081298828,0.0,166.2270965576172,169.0,64108.03515625,0.0,2864.845947265625,1.0,278.8417663574219,283.0119323730469,296.6068115234375,300.69873046875,293.1499938964844,293.1499938964844,278.54998779296875,33609.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926849901676178,1.0,0.0,0.0,3.675233840942383,3.675257682800293,9.012873078972916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.0849609375,0.0,1543.41357421875,1895.4371337890625,0.0,3652.233642578125,0.909231424331665,1.0,0.0,3.0,1.0,0.0
17923140,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.7180820107460022,0.5735087394714355,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9032532572746276,0.4699101448059082,0.4464171230792999,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.846281886100769,0.3854558765888214,0.2715211510658264,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.835063636302948,0.369372010231018,0.3523955345153808,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7206618785858154,0.2327418178319931,1.0621575117111206,284.8802185058594,284.95001220703125,301.83306884765625,293.5948486328125,299.2767028808594,297.25103759765625,284.8848571777344,1.0,0.6099063754081726,0.6724674105644226,0.6724674105644226,1.0,1.0,-3.249401569366455,1.4346375465393066,1.814764142036438,0.7000514268875122,0.8482217788696289,0.8482217788696289,0.0,166.439208984375,169.0,64701.6796875,0.0,2874.669921875,1.0,278.57427978515625,282.8832397460937,296.5985412597656,300.83770751953125,293.1499938964844,293.1499938964844,278.54998779296875,39513.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393113255500792,1.0,0.0,0.0,3.5836844444274902,3.5837085247039795,8.569447800255148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.4736328125,0.0,1486.4456787109375,1895.4371337890625,0.0,3766.1806640625,0.8922342658042908,1.0,0.0,3.0,1.0,0.0
17923200,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.71797114610672,0.574257493019104,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9033361077308656,0.4707025289535522,0.4471185207366943,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8459742665290833,0.385558933019638,0.2715661823749542,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.83486008644104,0.3695960640907287,0.3525802493095398,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7203426361083984,0.232725977897644,1.062048316001892,284.90850830078125,284.95001220703125,301.837646484375,293.5895690917969,299.27691650390625,297.2494812011719,284.9098205566406,1.0,0.610357403755188,0.6713619828224182,0.6713619828224182,1.0,1.0,-3.251289129257202,1.4347957372665403,1.8164935111999512,0.6998290419578552,0.855673611164093,0.855673611164093,0.0,166.77658081054688,172.0,64644.609375,0.0,2880.498291015625,1.0,278.5576171875,282.9043273925781,296.5890197753906,300.78076171875,293.1499938964844,293.1499938964844,278.8500061035156,38619.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358198642730712,1.0,0.0,0.0,3.553855657577514,3.5538792610168457,8.427385864706594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.46875,0.0,1447.8919677734375,1895.4371337890625,0.0,3734.368408203125,0.886319637298584,1.0,0.0,3.0,1.0,0.0
17923260,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.7184447050094604,0.5765010118484497,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9041209816932678,0.4739374220371246,0.4499873518943786,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8455368876457214,0.3866263031959533,0.2721854746341705,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8346570730209351,0.3709071576595306,0.3536821603775024,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7197170853614807,0.2330844700336456,1.063266634941101,285.0038757324219,284.95001220703125,301.8525085449219,293.57391357421875,299.28228759765625,297.2522277832031,285.0029602050781,1.0,0.6123338937759399,0.6681365966796875,0.6681365966796875,1.0,1.0,-3.260965347290039,1.4371570348739624,1.8238083124160769,0.7001129388809204,0.945473313331604,0.945473313331604,0.0,167.95944213867188,175.0,64148.20703125,0.0,2907.421630859375,1.0,278.8417358398437,283.0128173828125,296.5747375488281,300.6650695800781,293.1499938964844,293.1499938964844,278.54998779296875,33323.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277437329292296,1.0,0.0,0.0,3.676857709884644,3.6768815517425537,9.02083911569207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.5,0.0,1543.0806884765625,1895.4371337890625,0.0,3660.44287109375,0.909428894519806,1.0,0.0,3.0,1.0,0.0
17923320,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.7184447050094604,0.5765010118484497,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9041209816932678,0.4739374220371246,0.4499873518943786,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8455368876457214,0.3866263031959533,0.2721854746341705,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8346570730209351,0.3709071576595306,0.3536821603775024,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7197170853614807,0.2330844700336456,1.063266634941101,285.0038757324219,284.95001220703125,301.8525085449219,293.57391357421875,299.28228759765625,297.2522277832031,285.0029602050781,1.0,0.6123338937759399,0.6681365966796875,0.6681365966796875,1.0,1.0,-3.260965347290039,1.4371570348739624,1.8238083124160769,0.7001129388809204,0.945473313331604,0.945473313331604,0.0,167.95944213867188,175.0,64148.20703125,0.0,2907.421630859375,1.0,278.8417358398437,283.0128173828125,296.5747375488281,300.6650695800781,293.1499938964844,293.1499938964844,278.54998779296875,33323.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277437329292296,1.0,0.0,0.0,3.676857709884644,3.6768815517425537,9.02083911569207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.5,0.0,1543.0806884765625,1895.4371337890625,0.0,3660.44287109375,0.909428894519806,1.0,0.0,3.0,1.0,0.0
17923380,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.7165424823760986,0.5809305310249329,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9034919142723083,0.4763789772987366,0.4525393545627594,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.843869686126709,0.386912852525711,0.2725808024406433,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8332992196083069,0.3715769350528717,0.354543924331665,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7181020975112915,0.2330283522605896,1.0638831853866575,284.9109802246094,284.95001220703125,301.8682861328125,293.5594787597656,299.28289794921875,297.2458801269531,284.9123840332031,1.0,0.614844024181366,0.6649112105369568,0.6649112105369568,1.0,1.0,-3.271615743637085,1.439893126487732,1.8317227363586424,0.7006384134292603,0.8615868091583252,0.8615868091583252,0.0,169.94488525390625,163.0,64866.921875,0.0,2941.031494140625,1.0,278.5575256347656,282.8985595703125,296.559326171875,300.76220703125,293.1499938964844,293.1499938964844,278.8500061035156,38316.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937597930431366,1.0,0.0,0.0,3.570719242095948,3.5707430839538574,8.507554412062746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.662109375,0.0,1463.6962890625,1895.4371337890625,0.0,3750.58056640625,0.8897826075553894,1.0,0.0,3.0,1.0,0.0
17923440,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.7165424823760986,0.5809305310249329,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9034919142723083,0.4763789772987366,0.4525393545627594,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.843869686126709,0.386912852525711,0.2725808024406433,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8332992196083069,0.3715769350528717,0.354543924331665,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7181020975112915,0.2330283522605896,1.0638831853866575,284.9109802246094,284.95001220703125,301.8682861328125,293.5594787597656,299.28289794921875,297.2458801269531,284.9123840332031,1.0,0.614844024181366,0.6649112105369568,0.6649112105369568,1.0,1.0,-3.271615743637085,1.439893126487732,1.8317227363586424,0.7006384134292603,0.8615868091583252,0.8615868091583252,0.0,169.94488525390625,163.0,64866.921875,0.0,2941.031494140625,1.0,278.5575256347656,282.8985595703125,296.559326171875,300.76220703125,293.1499938964844,293.1499938964844,278.8500061035156,38316.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937597930431366,1.0,0.0,0.0,3.570719242095948,3.5707430839538574,8.507554412062746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.662109375,0.0,1463.6962890625,1895.4371337890625,0.0,3750.58056640625,0.8897826075553894,1.0,0.0,3.0,1.0,0.0
17923500,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.7161206603050232,0.5789386034011841,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.905439794063568,0.4779145717620849,0.4537635743618011,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8449371457099915,0.3873488306999206,0.2727282345294952,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8344537019729614,0.3721412718296051,0.3549003899097442,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7188584208488464,0.2331212610006332,1.0637468099594116,285.0199279785156,284.95001220703125,301.8765563964844,293.55279541015625,299.2850952148437,297.2461853027344,285.0206604003906,1.0,0.6140932440757751,0.6632985472679138,0.6632985472679138,1.0,1.0,-3.271151304244995,1.4385164976119995,1.832634687423706,0.699622392654419,0.9398056864738464,0.9398056864738464,0.0,169.25367736816406,163.0,64124.1328125,0.0,2936.17919921875,1.0,278.7998962402344,283.0205993652344,296.5457763671875,300.5762023925781,293.1499938964844,293.1499938964844,278.8500061035156,33827.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240650534629822,1.0,0.0,0.0,3.627089500427246,3.627112865447998,8.778288247413002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.4248046875,0.0,1491.6773681640625,1895.4371337890625,0.0,3626.625,0.9001455903053284,1.0,0.0,3.0,1.0,0.0
17923560,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.7166072130203247,0.5736940503120422,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9094780683517456,0.4795336723327636,0.4552162587642669,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8477078676223755,0.3878781497478485,0.2730422019958496,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8372228741645813,0.3727831542491913,0.3554311692714691,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7209986448287964,0.2332821041345596,1.0640807151794434,284.9981994628906,284.95001220703125,301.8851623535156,293.54644775390625,299.2882080078125,297.24835205078125,284.9961242675781,1.0,0.6125169992446899,0.6615881323814392,0.6615881323814392,1.0,1.0,-3.268014430999756,1.435839295387268,1.832175135612488,0.69776850938797,0.945572018623352,0.945572018623352,0.0,167.33277893066406,166.0,64198.87890625,0.0,2918.819580078125,1.0,278.8426208496094,283.0018005371094,296.5470886230469,300.6439514160156,293.1499938964844,293.1499938964844,278.54998779296875,33389.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291322231292723,1.0,0.0,0.0,3.691488742828369,3.6915128231048575,9.092773893826234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.4765625,0.0,1560.0653076171875,1895.4371337890625,0.0,3673.1845703125,0.9125031232833862,1.0,0.0,3.0,1.0,0.0
17923620,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.7167930006980896,0.5710740685462952,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9128117561340332,0.4819211065769195,0.4576109945774078,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8492240309715271,0.3880994319915771,0.2733127176761627,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8389351963996887,0.3733818233013153,0.3561185896396637,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7220112681388855,0.233188048005104,1.0639750957489014,284.90478515625,284.95001220703125,301.9033203125,293.53497314453125,299.2904968261719,297.2444152832031,284.9061584472656,1.0,0.6124060750007629,0.6581673622131348,0.6581673622131348,1.0,1.0,-3.2687554359436035,1.43372905254364,1.835026383399964,0.6954385042190552,0.8561435341835022,0.8561435341835022,0.0,166.47129821777344,169.0,64647.33984375,0.0,2915.607177734375,1.0,278.5575256347656,282.8916931152344,296.5341491699219,300.7255249023437,293.1499938964844,293.1499938964844,278.8500061035156,38752.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937563955783844,1.0,0.0,0.0,3.5640554428100586,3.5640790462493896,8.475828963128151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.6298828125,0.0,1459.7498779296875,1895.4371337890625,0.0,3750.271240234375,0.8886484503746033,1.0,0.0,3.0,1.0,0.0
17923680,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.7167930006980896,0.5710740685462952,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9128117561340332,0.4819211065769195,0.4576109945774078,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8492240309715271,0.3880994319915771,0.2733127176761627,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8389351963996887,0.3733818233013153,0.3561185896396637,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7220112681388855,0.233188048005104,1.0639750957489014,284.90478515625,284.95001220703125,301.9033203125,293.53497314453125,299.2904968261719,297.2444152832031,284.9061584472656,1.0,0.6124060750007629,0.6581673622131348,0.6581673622131348,1.0,1.0,-3.2687554359436035,1.43372905254364,1.835026383399964,0.6954385042190552,0.8561435341835022,0.8561435341835022,0.0,166.47129821777344,169.0,64647.33984375,0.0,2915.607177734375,1.0,278.5575256347656,282.8916931152344,296.5341491699219,300.7255249023437,293.1499938964844,293.1499938964844,278.8500061035156,38752.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937563955783844,1.0,0.0,0.0,3.5640554428100586,3.5640790462493896,8.475828963128151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.6298828125,0.0,1459.7498779296875,1895.4371337890625,0.0,3750.271240234375,0.8886484503746033,1.0,0.0,3.0,1.0,0.0
