time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923740,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.717783510684967,0.5711925625801086,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.914861798286438,0.4851455390453338,0.4604286253452301,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8497161269187927,0.3891066312789917,0.2738621532917022,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8396195769309998,0.3746228814125061,0.3571169972419739,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7221531271934509,0.2335124760866165,1.0648646354675293,285.0013732910156,284.95001220703125,301.9230041503906,293.5251770019531,299.2978210449219,297.2481384277344,285.0005187988281,1.0,0.6135037541389465,0.6547465920448303,0.6547465920448303,1.0,1.0,-3.275209188461304,1.4341857433319092,1.8410234451293943,0.6944451332092285,0.9448053240776062,0.9448053240776062,0.0,166.78720092773438,172.0,64079.41015625,0.0,2931.062255859375,1.0,278.841796875,283.00250244140625,296.52569580078125,300.6103820800781,293.1499938964844,293.1499938964844,278.54998779296875,33450.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287831783294678,1.0,0.0,0.0,3.681994199752808,3.6820180416107178,9.04606054064061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.8466796875,0.0,1549.8154296875,1895.4371337890625,0.0,3669.982666015625,0.9106754660606384,1.0,0.0,3.0,1.0,0.0
17923800,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.717783510684967,0.5711925625801086,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.914861798286438,0.4851455390453338,0.4604286253452301,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8497161269187927,0.3891066312789917,0.2738621532917022,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8396195769309998,0.3746228814125061,0.3571169972419739,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7221531271934509,0.2335124760866165,1.0648646354675293,285.0013732910156,284.95001220703125,301.9230041503906,293.5251770019531,299.2978210449219,297.2481384277344,285.0005187988281,1.0,0.6135037541389465,0.6547465920448303,0.6547465920448303,1.0,1.0,-3.275209188461304,1.4341857433319092,1.8410234451293943,0.6944451332092285,0.9448053240776062,0.9448053240776062,0.0,166.78720092773438,172.0,64079.41015625,0.0,2931.062255859375,1.0,278.841796875,283.00250244140625,296.52569580078125,300.6103820800781,293.1499938964844,293.1499938964844,278.54998779296875,33450.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287831783294678,1.0,0.0,0.0,3.681994199752808,3.6820180416107178,9.04606054064061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.8466796875,0.0,1549.8154296875,1895.4371337890625,0.0,3669.982666015625,0.9106754660606384,1.0,0.0,3.0,1.0,0.0
17923860,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.7164446711540222,0.5741831660270691,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.914947748184204,0.4875806272029876,0.4629537165164947,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.848637580871582,0.3893500566482544,0.2742105424404144,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8388226628303528,0.3752380311489105,0.3579046130180359,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7210673689842224,0.233443483710289,1.065311312675476,284.9100952148437,284.95001220703125,301.9443359375,293.5172119140625,299.301025390625,297.2430725097656,284.9114685058594,1.0,0.615423321723938,0.65153568983078,0.65153568983078,1.0,1.0,-3.2837462425231934,1.4356671571731567,1.848078966140747,0.6941020488739014,0.8608237504959106,0.8608237504959106,0.0,168.17417907714844,175.0,64756.2890625,0.0,2957.005126953125,1.0,278.5575256347656,282.89013671875,296.5168151855469,300.7108154296875,293.1499938964844,293.1499938964844,278.8500061035156,38414.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381595253944396,1.0,0.0,0.0,3.57149624824524,3.5715200901031494,8.511257192367339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.951171875,0.0,1465.250732421875,1895.4371337890625,0.0,3755.696533203125,0.8900380730628967,1.0,0.0,3.0,1.0,0.0
17923920,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.7164446711540222,0.5741831660270691,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.914947748184204,0.4875806272029876,0.4629537165164947,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.848637580871582,0.3893500566482544,0.2742105424404144,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8388226628303528,0.3752380311489105,0.3579046130180359,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7210673689842224,0.233443483710289,1.065311312675476,284.9100952148437,284.95001220703125,301.9443359375,293.5172119140625,299.301025390625,297.2430725097656,284.9114685058594,1.0,0.615423321723938,0.65153568983078,0.65153568983078,1.0,1.0,-3.2837462425231934,1.4356671571731567,1.848078966140747,0.6941020488739014,0.8608237504959106,0.8608237504959106,0.0,168.17417907714844,175.0,64756.2890625,0.0,2957.005126953125,1.0,278.5575256347656,282.89013671875,296.5168151855469,300.7108154296875,293.1499938964844,293.1499938964844,278.8500061035156,38414.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381595253944396,1.0,0.0,0.0,3.57149624824524,3.5715200901031494,8.511257192367339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.951171875,0.0,1465.250732421875,1895.4371337890625,0.0,3755.696533203125,0.8900380730628967,1.0,0.0,3.0,1.0,0.0
17923980,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.7155206799507141,0.5779386162757874,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9148340821266174,0.4908116459846496,0.4658293724060058,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8474349975585938,0.3903397917747497,0.2747860550880432,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8378636240959167,0.3764580190181732,0.358935534954071,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7198038697242737,0.2337336838245391,1.0663247108459473,285.008056640625,284.95001220703125,301.9674987792969,293.5112609863281,299.3092346191406,297.2453918457031,285.0071105957031,1.0,0.6178895235061646,0.648324728012085,0.648324728012085,1.0,1.0,-3.294865131378174,1.4382820129394531,1.8565832376480105,0.6942183375358582,0.9543602466583252,0.9543602466583252,0.0,169.9355926513672,178.0,64324.1171875,0.0,2990.7275390625,1.0,278.8418884277344,283.000732421875,296.5120849609375,300.6087646484375,293.1499938964844,293.1499938964844,278.54998779296875,33190.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299665689468384,1.0,0.0,0.0,3.69789981842041,3.6979238986968994,9.124384519054728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.6982421875,0.0,1565.82177734375,1895.4371337890625,0.0,3680.834716796875,0.9140889644622804,1.0,0.0,3.0,1.0,0.0
17924040,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.7155206799507141,0.5779386162757874,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9148340821266174,0.4908116459846496,0.4658293724060058,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8474349975585938,0.3903397917747497,0.2747860550880432,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8378636240959167,0.3764580190181732,0.358935534954071,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7198038697242737,0.2337336838245391,1.0663247108459473,285.008056640625,284.95001220703125,301.9674987792969,293.5112609863281,299.3092346191406,297.2453918457031,285.0071105957031,1.0,0.6178895235061646,0.648324728012085,0.648324728012085,1.0,1.0,-3.294865131378174,1.4382820129394531,1.8565832376480105,0.6942183375358582,0.9543602466583252,0.9543602466583252,0.0,169.9355926513672,178.0,64324.1171875,0.0,2990.7275390625,1.0,278.8418884277344,283.000732421875,296.5120849609375,300.6087646484375,293.1499938964844,293.1499938964844,278.54998779296875,33190.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299665689468384,1.0,0.0,0.0,3.69789981842041,3.6979238986968994,9.124384519054728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.6982421875,0.0,1565.82177734375,1895.4371337890625,0.0,3680.834716796875,0.9140889644622804,1.0,0.0,3.0,1.0,0.0
17924100,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.7141464352607727,0.5802520513534546,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9145114421844482,0.4920686781406402,0.4672598838806152,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8466396331787109,0.3905026316642761,0.2750773727893829,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8371965885162354,0.3767962753772735,0.3594582080841064,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7190194129943848,0.2337118536233902,1.0669125318527222,284.87969970703125,284.95001220703125,301.9798278808594,293.5090637207031,299.3117980957031,297.24334716796875,284.877685546875,1.0,0.6192903518676758,0.6467192769050598,0.6467192769050598,1.0,1.0,-3.301055431365967,1.4398415088653564,1.8612139225006104,0.6944375038146973,0.8671698570251465,0.8671698570251465,0.0,171.00006103515625,178.0,65303.93359375,0.0,3010.05908203125,1.0,278.5965270996094,282.85357666015625,296.5171813964844,300.8061828613281,293.1499938964844,293.1499938964844,278.54998779296875,37299.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448670148849488,1.0,0.0,0.0,3.6709232330322266,3.670947551727295,8.991742674879788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.845703125,0.0,1566.3507080078125,1895.4371337890625,0.0,3816.6044921875,0.9087673425674438,1.0,0.0,3.0,1.0,0.0
17924160,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.7122753858566284,0.5834276676177979,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9134398102760316,0.4932027757167816,0.4683640897274017,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8452219367027283,0.3905322849750519,0.2751339375972748,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8359559774398804,0.3770174980163574,0.3597174286842346,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7177130579948425,0.2335851490497589,1.0666455030441284,284.909912109375,284.95001220703125,301.9927062988281,293.5074462890625,299.3137512207031,297.2400817871094,284.9115600585937,1.0,0.6206986904144287,0.6449916362762451,0.6449916362762451,1.0,1.0,-3.3062615394592285,1.4408342838287354,1.8654272556304927,0.6942920684814453,0.8680821657180786,0.8680821657180786,0.0,172.32266235351562,166.0,65135.671875,0.0,3028.782958984375,1.0,278.5574951171875,282.88067626953125,296.50732421875,300.7234802246094,293.1499938964844,293.1499938964844,278.8500061035156,38222.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399228692054749,1.0,0.0,0.0,3.599923610687256,3.599947452545166,8.647286904306384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.9716796875,0.0,1494.570068359375,1895.4371337890625,0.0,3771.74365234375,0.8961407542228699,1.0,0.0,3.0,1.0,0.0
17924220,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.7110979557037354,0.5769619941711426,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9193240404129028,0.496341198682785,0.4710206389427185,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8486440777778625,0.3914256989955902,0.2755441665649414,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8394691348075867,0.3781325221061706,0.3605187833309173,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7202101349830627,0.2337407767772674,1.0664275884628296,285.0011291503906,284.95001220703125,302.0201416015625,293.5058898925781,299.32293701171875,297.2427978515625,284.99908447265625,1.0,0.6185516119003296,0.6415364146232605,0.6415364146232605,1.0,1.0,-3.3028981685638428,1.436364769935608,1.8665333986282349,0.6908447742462158,0.9558661580085754,0.9558661580085754,0.0,169.9660186767578,154.0,64494.8515625,0.0,3008.216064453125,1.0,278.8429260253906,282.987548828125,296.5064392089844,300.617919921875,293.1499938964844,293.1499938964844,278.54998779296875,33340.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310915470123292,1.0,0.0,0.0,3.721535205841065,3.7215592861175537,9.241394991477137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.13671875,0.0,1593.929443359375,1895.4371337890625,0.0,3691.142333984375,0.9191824793815612,1.0,0.0,3.0,1.0,0.0
17924280,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.7110979557037354,0.5769619941711426,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9193240404129028,0.496341198682785,0.4710206389427185,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8486440777778625,0.3914256989955902,0.2755441665649414,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8394691348075867,0.3781325221061706,0.3605187833309173,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7202101349830627,0.2337407767772674,1.0664275884628296,285.0011291503906,284.95001220703125,302.0201416015625,293.5058898925781,299.32293701171875,297.2427978515625,284.99908447265625,1.0,0.6185516119003296,0.6415364146232605,0.6415364146232605,1.0,1.0,-3.3028981685638428,1.436364769935608,1.8665333986282349,0.6908447742462158,0.9558661580085754,0.9558661580085754,0.0,169.9660186767578,154.0,64494.8515625,0.0,3008.216064453125,1.0,278.8429260253906,282.987548828125,296.5064392089844,300.617919921875,293.1499938964844,293.1499938964844,278.54998779296875,33340.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310915470123292,1.0,0.0,0.0,3.721535205841065,3.7215592861175537,9.241394991477137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.13671875,0.0,1593.929443359375,1895.4371337890625,0.0,3691.142333984375,0.9191824793815612,1.0,0.0,3.0,1.0,0.0
17924340,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.7111087441444397,0.5666150450706482,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9271385073661804,0.4980564713478088,0.4727625548839569,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.853749692440033,0.3914830982685089,0.2756747007369995,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8445793390274048,0.3784659504890442,0.3609111905097961,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7241328358650208,0.2335743159055709,1.0656545162200928,284.8780517578125,284.95001220703125,302.0426025390625,293.50634765625,299.3271789550781,297.2395935058594,284.88189697265625,1.0,0.6148356795310974,0.6389104723930359,0.6389104723930359,1.0,1.0,-3.292262077331543,1.4292137622833252,1.863048195838928,0.6862002015113831,0.854586660861969,0.854586660861969,0.0,166.0032196044922,154.0,64901.1953125,0.0,2963.056396484375,1.0,278.5675354003906,282.8554077148437,296.5080871582031,300.7471923828125,293.1499938964844,293.1499938964844,278.54998779296875,39687.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417368173599244,1.0,0.0,0.0,3.613286018371582,3.6133103370666495,8.711600685273879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.4443359375,0.0,1520.0167236328125,1895.4371337890625,0.0,3788.225341796875,0.8993883728981018,1.0,0.0,3.0,1.0,0.0
17924400,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.7114971280097961,0.562784731388092,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.929918885231018,0.498616099357605,0.4731889367103576,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8555873036384583,0.3915096223354339,0.2756252288818359,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8464222550392151,0.3785756528377533,0.3609309196472168,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7255377769470215,0.2335238456726074,1.0650891065597534,284.8954162597656,284.95001220703125,302.04998779296875,293.5068054199219,299.32867431640625,297.2387390136719,284.8966064453125,1.0,0.6133460998535156,0.6380812525749207,0.6380812525749207,1.0,1.0,-3.287454843521118,1.4262863397598269,1.861168384552002,0.6843605041503906,0.8562151193618774,0.8562151193618774,0.0,164.51332092285156,157.0,64757.46484375,0.0,2944.426513671875,1.0,278.55731201171875,282.8694763183594,296.5054626464844,300.7058410644531,293.1499938964844,293.1499938964844,278.8500061035156,39123.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386747479438782,1.0,0.0,0.0,3.5880684852600098,3.588092565536499,8.590427000854106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.9521484375,0.0,1488.3275146484375,1895.4371337890625,0.0,3760.3876953125,0.8941292762756348,1.0,0.0,3.0,1.0,0.0
17924460,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.7150886654853821,0.5543155074119568,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9374263882637024,0.5018113851547241,0.4758362770080566,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8602569699287415,0.3924398422241211,0.2760204672813415,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8511408567428589,0.3797244727611542,0.3617059886455536,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7289695739746094,0.2338327914476394,1.065218806266785,284.9930419921875,284.95001220703125,302.0819091796875,293.5110778808594,299.34149169921875,297.2439880371094,284.9922180175781,1.0,0.6112747192382812,0.6350594758987427,0.6350594758987427,1.0,1.0,-3.2819926738739014,1.4211658239364624,1.860826849937439,0.6801285743713379,0.9396249651908876,0.9396249651908876,0.0,161.45281982421875,160.0,63941.62890625,0.0,2915.6943359375,1.0,278.8419189453125,282.985595703125,296.5106811523437,300.5859375,293.1499938964844,293.1499938964844,278.54998779296875,33870.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927779257297516,1.0,0.0,0.0,3.688880443572998,3.6889045238494873,9.079928986466256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.0908203125,0.0,1560.7568359375,1895.4371337890625,0.0,3660.76904296875,0.912503719329834,1.0,0.0,3.0,1.0,0.0
17924520,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.7150886654853821,0.5543155074119568,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9374263882637024,0.5018113851547241,0.4758362770080566,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8602569699287415,0.3924398422241211,0.2760204672813415,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8511408567428589,0.3797244727611542,0.3617059886455536,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7289695739746094,0.2338327914476394,1.065218806266785,284.9930419921875,284.95001220703125,302.0819091796875,293.5110778808594,299.34149169921875,297.2439880371094,284.9922180175781,1.0,0.6112747192382812,0.6350594758987427,0.6350594758987427,1.0,1.0,-3.2819926738739014,1.4211658239364624,1.860826849937439,0.6801285743713379,0.9396249651908876,0.9396249651908876,0.0,161.45281982421875,160.0,63941.62890625,0.0,2915.6943359375,1.0,278.8419189453125,282.985595703125,296.5106811523437,300.5859375,293.1499938964844,293.1499938964844,278.54998779296875,33870.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927779257297516,1.0,0.0,0.0,3.688880443572998,3.6889045238494873,9.079928986466256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.0908203125,0.0,1560.7568359375,1895.4371337890625,0.0,3660.76904296875,0.912503719329834,1.0,0.0,3.0,1.0,0.0
17924580,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.7166790962219238,0.5516213178634644,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9410348534584044,0.5042660236358643,0.4782935380935669,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8619214296340942,0.392665147781372,0.2762916386127472,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8529936671257019,0.3803054988384247,0.36237433552742,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7301273345947266,0.2338243424892425,1.065515160560608,284.90777587890625,284.95001220703125,302.1153869628906,293.5194091796875,299.3511047363281,297.2424011230469,284.9091186523437,1.0,0.6110607981681824,0.6320377588272095,0.6320377588272095,1.0,1.0,-3.283190965652466,1.4190126657485962,1.86417818069458,0.6776338815689087,0.8559929132461548,0.8559929132461548,0.0,160.61585998535156,163.0,64446.53515625,0.0,2913.5654296875,1.0,278.5575561523437,282.8810119628906,296.51812744140625,300.68975830078125,293.1499938964844,293.1499938964844,278.8500061035156,38755.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935479462146759,1.0,0.0,0.0,3.5618720054626465,3.561895608901977,8.465447649541602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.9619140625,0.0,1457.43115234375,1895.4371337890625,0.0,3731.26171875,0.8882114291191101,1.0,0.0,3.0,1.0,0.0
17924640,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.7166790962219238,0.5516213178634644,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9410348534584044,0.5042660236358643,0.4782935380935669,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8619214296340942,0.392665147781372,0.2762916386127472,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8529936671257019,0.3803054988384247,0.36237433552742,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7301273345947266,0.2338243424892425,1.065515160560608,284.90777587890625,284.95001220703125,302.1153869628906,293.5194091796875,299.3511047363281,297.2424011230469,284.9091186523437,1.0,0.6110607981681824,0.6320377588272095,0.6320377588272095,1.0,1.0,-3.283190965652466,1.4190126657485962,1.86417818069458,0.6776338815689087,0.8559929132461548,0.8559929132461548,0.0,160.61585998535156,163.0,64446.53515625,0.0,2913.5654296875,1.0,278.5575561523437,282.8810119628906,296.51812744140625,300.68975830078125,293.1499938964844,293.1499938964844,278.8500061035156,38755.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935479462146759,1.0,0.0,0.0,3.5618720054626465,3.561895608901977,8.465447649541602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.9619140625,0.0,1457.43115234375,1895.4371337890625,0.0,3731.26171875,0.8882114291191101,1.0,0.0,3.0,1.0,0.0
17924700,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.7175770998001099,0.5515262484550476,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9420585036277772,0.5058631896972656,0.4795783758163452,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8621365427970886,0.3931071162223816,0.2764524817466736,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8533185720443726,0.3808659613132477,0.3627374470233917,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7302049398422241,0.2339738309383392,1.0656992197036743,285.02069091796875,284.95001220703125,302.1326599121094,293.5249938964844,299.35791015625,297.2446594238281,285.0218200683594,1.0,0.6114385724067688,0.6305269002914429,0.6305269002914429,1.0,1.0,-3.2854678630828857,1.4186843633651731,1.866783618927002,0.6767175793647766,0.9362732768058776,0.9362732768058776,0.0,160.67800903320312,163.0,63745.27734375,0.0,2918.758056640625,1.0,278.7996520996094,283.00665283203125,296.5169982910156,300.5145874023437,293.1499938964844,293.1499938964844,278.8500061035156,33960.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210041165351868,1.0,0.0,0.0,3.6169800758361816,3.6170034408569336,8.729423370823497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.0556640625,0.0,1481.6177978515625,1895.4371337890625,0.0,3598.42236328125,0.89809250831604,1.0,0.0,3.0,1.0,0.0
17924760,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7184088230133057,0.5515263080596924,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9432418942451476,0.5075597763061523,0.4811676442623138,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8625232577323914,0.3936553299427032,0.2768272459506988,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8537806868553162,0.3815192282199859,0.3633425831794739,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7304018139839172,0.2341949790716171,1.0666321516036987,285.0057983398437,284.95001220703125,302.1502380371094,293.5314636230469,299.3653869628906,297.2478332519531,285.0044250488281,1.0,0.6121291518211365,0.6290014386177063,0.6290014386177063,1.0,1.0,-3.2896764278411865,1.419204592704773,1.870471715927124,0.676239550113678,0.947923481464386,0.947923481464386,0.0,160.85581970214844,166.0,63966.82421875,0.0,2928.712158203125,1.0,278.8425598144531,282.9924011230469,296.53173828125,300.6012878417969,293.1499938964844,293.1499938964844,278.54998779296875,33256.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259887337684632,1.0,0.0,0.0,3.685802936553955,3.685827016830444,9.064785331247548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.498046875,0.0,1552.6378173828125,1895.4371337890625,0.0,3644.31982421875,0.9112058877944946,1.0,0.0,3.0,1.0,0.0
17924820,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.7175323963165283,0.5544949173927307,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9432088136672974,0.5099950432777405,0.4837127923965454,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8613253831863403,0.3938487768173218,0.2771503031253814,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8528600335121155,0.3820751905441284,0.3640861511230469,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7293113470077515,0.2341418266296386,1.0671857595443726,284.912109375,284.95001220703125,302.1864013671875,293.5469970703125,299.3741149902344,297.2427673339844,284.91357421875,1.0,0.6140390038490295,0.6259503960609436,0.6259503960609436,1.0,1.0,-3.298255920410156,1.4202425479888916,1.8780134916305544,0.6753292679786682,0.864565908908844,0.864565908908844,0.0,162.1976318359375,169.0,64764.17578125,0.0,2954.583740234375,1.0,278.5574645996094,282.8777160644531,296.54638671875,300.7334289550781,293.1499938964844,293.1499938964844,278.8500061035156,38237.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351383447647096,1.0,0.0,0.0,3.582042932510376,3.582066774368286,8.561598860978847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.544921875,0.0,1475.3023681640625,1895.4371337890625,0.0,3728.14794921875,0.8922234773635864,1.0,0.0,3.0,1.0,0.0
17924880,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.7175323963165283,0.5544949173927307,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9432088136672974,0.5099950432777405,0.4837127923965454,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8613253831863403,0.3938487768173218,0.2771503031253814,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8528600335121155,0.3820751905441284,0.3640861511230469,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7293113470077515,0.2341418266296386,1.0671857595443726,284.912109375,284.95001220703125,302.1864013671875,293.5469970703125,299.3741149902344,297.2427673339844,284.91357421875,1.0,0.6140390038490295,0.6259503960609436,0.6259503960609436,1.0,1.0,-3.298255920410156,1.4202425479888916,1.8780134916305544,0.6753292679786682,0.864565908908844,0.864565908908844,0.0,162.1976318359375,169.0,64764.17578125,0.0,2954.583740234375,1.0,278.5574645996094,282.8777160644531,296.54638671875,300.7334289550781,293.1499938964844,293.1499938964844,278.8500061035156,38237.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351383447647096,1.0,0.0,0.0,3.582042932510376,3.582066774368286,8.561598860978847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.544921875,0.0,1475.3023681640625,1895.4371337890625,0.0,3728.14794921875,0.8922234773635864,1.0,0.0,3.0,1.0,0.0
17924940,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.7168327569961548,0.5583149194717407,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9428839087486268,0.5132550597190857,0.4866025745868683,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8599292039871216,0.3947954773902893,0.2776906788349151,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8517044186592102,0.3832450211048126,0.3650626540184021,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7279883623123169,0.2344395518302917,1.0682272911071775,285.0128173828125,284.95001220703125,302.22369384765625,293.56573486328125,299.3874816894531,297.2450561523437,285.01190185546875,1.0,0.6165060997009277,0.6228994131088257,0.6228994131088257,1.0,1.0,-3.3093957901000977,1.4223729372024536,1.8870227336883545,0.6748518943786621,0.9622181057929992,0.9622181057929992,0.0,163.93350219726562,172.0,64430.38671875,0.0,2988.32421875,1.0,278.84197998046875,282.9908752441406,296.5663146972656,300.6618957519531,293.1499938964844,293.1499938964844,278.54998779296875,33038.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263935089111328,1.0,0.0,0.0,3.712939977645874,3.7129640579223633,9.198757311423832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.8564453125,0.0,1581.788330078125,1895.4371337890625,0.0,3648.040283203125,0.9173887968063354,1.0,0.0,3.0,1.0,0.0
17925000,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.7168327569961548,0.5583149194717407,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9428839087486268,0.5132550597190857,0.4866025745868683,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8599292039871216,0.3947954773902893,0.2776906788349151,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8517044186592102,0.3832450211048126,0.3650626540184021,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7279883623123169,0.2344395518302917,1.0682272911071775,285.0128173828125,284.95001220703125,302.22369384765625,293.56573486328125,299.3874816894531,297.2450561523437,285.01190185546875,1.0,0.6165060997009277,0.6228994131088257,0.6228994131088257,1.0,1.0,-3.3093957901000977,1.4223729372024536,1.8870227336883545,0.6748518943786621,0.9622181057929992,0.9622181057929992,0.0,163.93350219726562,172.0,64430.38671875,0.0,2988.32421875,1.0,278.84197998046875,282.9908752441406,296.5663146972656,300.6618957519531,293.1499938964844,293.1499938964844,278.54998779296875,33038.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263935089111328,1.0,0.0,0.0,3.712939977645874,3.7129640579223633,9.198757311423832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.8564453125,0.0,1581.788330078125,1895.4371337890625,0.0,3648.040283203125,0.9173887968063354,1.0,0.0,3.0,1.0,0.0
17925060,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,0.7137433886528015,0.5639441609382629,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9411458969116212,0.5156222581863403,0.4891296029090881,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8574163317680359,0.3949283063411712,0.278002917766571,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8494964241981506,0.3837360143661499,0.3657878637313843,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7258058786392212,0.2342897951602935,1.0685584545135498,284.9107971191406,284.95001220703125,302.2619934082031,293.5873413085937,299.3959655761719,297.239013671875,284.91241455078125,1.0,0.6193256974220276,0.6195858120918274,0.6195858120918274,1.0,1.0,-3.320852756500244,1.4242836236953735,1.89656925201416,0.6741783618927002,0.8752561807632446,0.8752561807632446,0.0,166.30291748046875,175.0,65397.01953125,0.0,3026.54833984375,1.0,278.5571594238281,282.8665771484375,296.5870056152344,300.8116455078125,293.1499938964844,293.1499938964844,278.8500061035156,38000.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360779523849488,1.0,0.0,0.0,3.625910758972168,3.625934839248657,8.772583441896131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.35546875,0.0,1521.4033203125,1895.4371337890625,0.0,3736.72265625,0.9017216563224792,1.0,0.0,3.0,1.0,0.0
17925120,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,0.7137433886528015,0.5639441609382629,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9411458969116212,0.5156222581863403,0.4891296029090881,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8574163317680359,0.3949283063411712,0.278002917766571,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8494964241981506,0.3837360143661499,0.3657878637313843,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7258058786392212,0.2342897951602935,1.0685584545135498,284.9107971191406,284.95001220703125,302.2619934082031,293.5873413085937,299.3959655761719,297.239013671875,284.91241455078125,1.0,0.6193256974220276,0.6195858120918274,0.6195858120918274,1.0,1.0,-3.320852756500244,1.4242836236953735,1.89656925201416,0.6741783618927002,0.8752561807632446,0.8752561807632446,0.0,166.30291748046875,175.0,65397.01953125,0.0,3026.54833984375,1.0,278.5571594238281,282.8665771484375,296.5870056152344,300.8116455078125,293.1499938964844,293.1499938964844,278.8500061035156,38000.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360779523849488,1.0,0.0,0.0,3.625910758972168,3.625934839248657,8.772583441896131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.35546875,0.0,1521.4033203125,1895.4371337890625,0.0,3736.72265625,0.9017216563224792,1.0,0.0,3.0,1.0,0.0
17925180,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.7111955881118774,0.5695738196372986,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9396685361862184,0.518844485282898,0.491985559463501,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8551596999168396,0.3958419859409332,0.2785229682922363,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8474909663200378,0.3848599791526794,0.3667290508747101,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7237111330032349,0.2344822883605957,1.0692133903503418,285.0173645019531,284.95001220703125,302.3012084960937,293.61151123046875,299.4096374511719,297.2415771484375,285.0159606933594,1.0,0.6223609447479248,0.6162722110748291,0.6162722110748291,1.0,1.0,-3.333597421646118,1.426673412322998,1.90692400932312,0.6735900640487671,0.9782844185829164,0.9782844185829164,0.0,168.7432861328125,178.0,65082.38671875,0.0,3068.248779296875,1.0,278.8431396484375,282.98455810546875,296.6122131347656,300.74737548828125,293.1499938964844,293.1499938964844,278.54998779296875,32925.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274156093597412,1.0,0.0,0.0,3.757939577102661,3.7579641342163086,9.423079632142616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.4765625,0.0,1632.9237060546875,1895.4371337890625,0.0,3657.4296875,0.9272136688232422,1.0,0.0,3.0,1.0,0.0
17925240,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.7111955881118774,0.5695738196372986,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9396685361862184,0.518844485282898,0.491985559463501,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8551596999168396,0.3958419859409332,0.2785229682922363,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8474909663200378,0.3848599791526794,0.3667290508747101,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7237111330032349,0.2344822883605957,1.0692133903503418,285.0173645019531,284.95001220703125,302.3012084960937,293.61151123046875,299.4096374511719,297.2415771484375,285.0159606933594,1.0,0.6223609447479248,0.6162722110748291,0.6162722110748291,1.0,1.0,-3.333597421646118,1.426673412322998,1.90692400932312,0.6735900640487671,0.9782844185829164,0.9782844185829164,0.0,168.7432861328125,178.0,65082.38671875,0.0,3068.248779296875,1.0,278.8431396484375,282.98455810546875,296.6122131347656,300.74737548828125,293.1499938964844,293.1499938964844,278.54998779296875,32925.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274156093597412,1.0,0.0,0.0,3.757939577102661,3.7579641342163086,9.423079632142616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.4765625,0.0,1632.9237060546875,1895.4371337890625,0.0,3657.4296875,0.9272136688232422,1.0,0.0,3.0,1.0,0.0
17925300,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.7090938687324524,0.5725609064102173,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9388360977172852,0.5200756788253784,0.4934235513210296,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8539851307868958,0.3959682583808899,0.2788039743900299,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8464400768280029,0.3851485848426819,0.3672249615192413,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7226236462593079,0.2344091087579727,1.0696440935134888,284.88427734375,284.95001220703125,302.32110595703125,293.62451171875,299.4149169921875,297.2401123046875,284.8814392089844,1.0,0.623963475227356,0.6146153807640076,0.6146153807640076,1.0,1.0,-3.3403737545013428,1.4280025959014893,1.9123711585998533,0.6733768582344055,0.8903922438621521,0.8903922438621521,0.0,170.04957580566406,178.0,66218.6796875,0.0,3090.58544921875,1.0,278.59521484375,282.8313293457031,296.6324768066406,300.96905517578125,293.1499938964844,293.1499938964844,278.54998779296875,36639.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421685934066772,1.0,0.0,0.0,3.742440700531006,3.742465734481812,9.345512808067724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.6416015625,0.0,1643.368408203125,1895.4371337890625,0.0,3792.144775390625,0.924532949924469,1.0,0.0,3.0,1.0,0.0
17925360,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.7064785957336426,0.576375424861908,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9372195601463318,0.5211449265480042,0.4944896996021271,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8521729707717896,0.3959294259548187,0.2788297235965729,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8448013663291931,0.3852920234203338,0.3674316108226776,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7210158109664917,0.2342080920934677,1.069135308265686,284.9071350097656,284.95001220703125,302.3411560058594,293.6380310058594,299.4193725585937,297.2372741699219,284.9090270996094,1.0,0.6255238652229309,0.612920880317688,0.612920880317688,1.0,1.0,-3.345912218093872,1.428708553314209,1.917203545570373,0.672781229019165,0.8861951231956482,0.8861951231956482,0.0,171.58810424804688,166.0,66121.2265625,0.0,3111.59619140625,1.0,278.5569763183594,282.852294921875,296.6378479003906,300.9081726074219,293.1499938964844,293.1499938964844,278.8500061035156,37941.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372734427452089,1.0,0.0,0.0,3.6776275634765625,3.67765212059021,9.02461636087537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.5517578125,0.0,1578.7633056640625,1895.4371337890625,0.0,3747.62353515625,0.913106381893158,1.0,0.0,3.0,1.0,0.0
17925420,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.7039930820465088,0.5707789063453674,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9426256418228148,0.5242657661437988,0.4971064627170563,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8552339673042297,0.3967611491680145,0.2791865766048431,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8479589223861694,0.3863182961940765,0.3681385815143585,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7230581045150757,0.234241634607315,1.068372368812561,285.0097961425781,284.95001220703125,302.3817443847656,293.6665344238281,299.43292236328125,297.2407531738281,285.0078430175781,1.0,0.6235731840133667,0.6095319390296936,0.6095319390296936,1.0,1.0,-3.3427133560180664,1.423553705215454,1.9191596508026123,0.668421745300293,0.9840304255485536,0.9840304255485536,0.0,169.5471954345703,154.0,65527.17578125,0.0,3092.888427734375,1.0,278.8434753417969,282.97039794921875,296.666748046875,300.8357238769531,293.1499938964844,293.1499938964844,278.54998779296875,33259.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278162121772766,1.0,0.0,0.0,3.797328233718872,3.7973532676696777,9.621650178814889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.447265625,0.0,1682.004150390625,1895.4371337890625,0.0,3661.108154296875,0.936288595199585,1.0,0.0,3.0,1.0,0.0
17925480,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.7039930820465088,0.5707789063453674,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9426256418228148,0.5242657661437988,0.4971064627170563,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8552339673042297,0.3967611491680145,0.2791865766048431,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8479589223861694,0.3863182961940765,0.3681385815143585,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7230581045150757,0.234241634607315,1.068372368812561,285.0097961425781,284.95001220703125,302.3817443847656,293.6665344238281,299.43292236328125,297.2407531738281,285.0078430175781,1.0,0.6235731840133667,0.6095319390296936,0.6095319390296936,1.0,1.0,-3.3427133560180664,1.423553705215454,1.9191596508026123,0.668421745300293,0.9840304255485536,0.9840304255485536,0.0,169.5471954345703,154.0,65527.17578125,0.0,3092.888427734375,1.0,278.8434753417969,282.97039794921875,296.666748046875,300.8357238769531,293.1499938964844,293.1499938964844,278.54998779296875,33259.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278162121772766,1.0,0.0,0.0,3.797328233718872,3.7973532676696777,9.621650178814889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.447265625,0.0,1682.004150390625,1895.4371337890625,0.0,3661.108154296875,0.936288595199585,1.0,0.0,3.0,1.0,0.0
17925540,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.7030544281005859,0.559622585773468,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9509227275848388,0.5260841250419617,0.4989593625068664,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8608765006065369,0.3967488706111908,0.2792719900608063,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8536292314529419,0.3865880966186523,0.3684751391410827,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7272160053253174,0.2339598685503006,1.0670515298843384,284.8798522949219,284.95001220703125,302.4162292480469,293.6918029785156,299.44000244140625,297.23687744140625,284.88262939453125,1.0,0.619470477104187,0.606685221195221,0.606685221195221,1.0,1.0,-3.330457925796509,1.414850115776062,1.9156078100204468,0.6624975204467773,0.8762004971504211,0.8762004971504211,0.0,165.2720947265625,154.0,66101.5859375,0.0,3041.67236328125,1.0,278.5621337890625,282.8295288085937,296.6921691894531,300.98809814453125,293.1499938964844,293.1499938964844,278.54998779296875,39159.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371813535690308,1.0,0.0,0.0,3.699042558670044,3.6990675926208496,9.13002395463991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.998046875,0.0,1612.3741455078125,1895.4371337890625,0.0,3746.784423828125,0.918315052986145,1.0,0.0,3.0,1.0,0.0
