time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925600,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.7031280398368835,0.5571066737174988,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9526765942573548,0.5264413952827454,0.4992270171642303,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8621140718460083,0.3967501223087311,0.279227614402771,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8548768162727356,0.3866408169269562,0.368469089269638,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7281308174133301,0.2339079082012176,1.066591739654541,284.8899230957031,284.95001220703125,302.4228515625,293.6967468261719,299.4412841796875,297.236083984375,284.8914489746094,1.0,0.6184739470481873,0.6061429977416992,0.6061429977416992,1.0,1.0,-3.327141761779785,1.4127459526062012,1.914395809173584,0.6611335873603821,0.8759889006614685,0.8759889006614685,0.0,164.29385375976562,172.0,66012.9296875,0.0,3028.889404296875,1.0,278.5566711425781,282.8382568359375,296.6953430175781,300.9681701660156,293.1499938964844,293.1499938964844,278.8500061035156,38912.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352353811264038,1.0,0.0,0.0,3.683115720748901,3.683140754699707,9.051572646967544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.4091796875,0.0,1592.3177490234375,1895.4371337890625,0.0,3729.03369140625,0.914958357810974,1.0,0.0,3.0,1.0,0.0
17925660,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.7040348649024963,0.5612497925758362,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9520412683486938,0.5296936631202698,0.502020001411438,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8604995012283325,0.3976956009864807,0.2797124683856964,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8534759283065796,0.3877744674682617,0.3693422377109527,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7265923023223877,0.234183982014656,1.067185401916504,285.0115051269531,284.95001220703125,302.4642944335937,293.7283630371094,299.4560546875,297.2391662597656,285.0108642578125,1.0,0.6216438412666321,0.6032331585884094,0.6032331585884094,1.0,1.0,-3.337776660919189,1.41429340839386,1.92348313331604,0.659635603427887,0.979832887649536,0.979832887649536,0.0,166.09397888183594,190.0,65485.04296875,0.0,3062.4296875,1.0,278.8434143066406,282.9736328125,296.728271484375,300.8886108398437,293.1499938964844,293.1499938964844,278.54998779296875,33461.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246713519096376,1.0,0.0,0.0,3.790395736694336,3.7904207706451416,9.586551641405094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.5009765625,0.0,1675.3262939453125,1895.4371337890625,0.0,3632.204345703125,0.934959590435028,1.0,0.0,3.0,1.0,0.0
17925720,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.7040348649024963,0.5612497925758362,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9520412683486938,0.5296936631202698,0.502020001411438,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8604995012283325,0.3976956009864807,0.2797124683856964,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8534759283065796,0.3877744674682617,0.3693422377109527,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7265923023223877,0.234183982014656,1.067185401916504,285.0115051269531,284.95001220703125,302.4642944335937,293.7283630371094,299.4560546875,297.2391662597656,285.0108642578125,1.0,0.6216438412666321,0.6032331585884094,0.6032331585884094,1.0,1.0,-3.337776660919189,1.41429340839386,1.92348313331604,0.659635603427887,0.979832887649536,0.979832887649536,0.0,166.09397888183594,190.0,65485.04296875,0.0,3062.4296875,1.0,278.8434143066406,282.9736328125,296.728271484375,300.8886108398437,293.1499938964844,293.1499938964844,278.54998779296875,33461.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246713519096376,1.0,0.0,0.0,3.790395736694336,3.7904207706451416,9.586551641405094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.5009765625,0.0,1675.3262939453125,1895.4371337890625,0.0,3632.204345703125,0.934959590435028,1.0,0.0,3.0,1.0,0.0
17925780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.7006440162658691,0.5746326446533203,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.945319414138794,0.5315913558006287,0.5042579770088196,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8543254137039185,0.3978665173053741,0.2801558375358581,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8476022481918335,0.3882014751434326,0.3701379299163818,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7215630412101746,0.2341234683990478,1.068483591079712,284.8977966308594,284.95001220703125,302.4967346191406,293.7537841796875,299.4653015136719,297.2369689941406,284.901611328125,1.0,0.627696692943573,0.6009686589241028,0.6009686589241028,1.0,1.0,-3.359603881835937,1.4214706420898438,1.9381332397460933,0.6618746519088745,0.8931426405906677,0.8931426405906677,0.0,171.55657958984375,190.0,66689.6875,0.0,3141.90869140625,1.0,278.5651550292969,282.8375244140625,296.7561340332031,301.08258056640625,293.1499938964844,293.1499938964844,278.54998779296875,38185.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936686873435974,1.0,0.0,0.0,3.727278232574463,3.727303266525269,9.26993948269228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.5791015625,0.0,1637.5557861328125,1895.4371337890625,0.0,3742.27685546875,0.9238735437393188,1.0,0.0,3.0,1.0,0.0
17925840,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9990000128746032,0.6990834474563599,0.5798267722129822,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.94249027967453,0.5321332216262817,0.504795491695404,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8518903851509094,0.3979072272777557,0.2802120745182037,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8452788591384888,0.3883140981197357,0.3702882826328277,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7195435762405396,0.2340748310089111,1.0685856342315674,284.916015625,284.95001220703125,302.5060119628906,293.7611389160156,299.4680480957031,297.2364807128906,284.9183959960937,1.0,0.6298328042030334,0.6003232598304749,0.6003232598304749,1.0,1.0,-3.3668651580810547,1.4239667654037476,1.9428982734680176,0.662743330001831,0.8990948796272278,0.8990948796272278,0.0,173.6547393798828,193.0,66795.328125,0.0,3170.175537109375,1.0,278.55670166015625,282.8500061035156,296.7611694335937,301.0672912597656,293.1499938964844,293.1499938964844,278.8500061035156,37665.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934827983379364,1.0,0.0,0.0,3.7166671752929688,3.7166922092437744,9.21723426472454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.205078125,0.0,1621.3026123046875,1895.4371337890625,0.0,3725.313720703125,0.9217594265937804,1.0,0.0,3.0,1.0,0.0
17925900,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9990000128746032,0.695642352104187,0.5880392789840698,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9384023547172546,0.5337063074111938,0.5061530470848083,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8482480645179749,0.3983148038387298,0.2804263830184936,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.841820478439331,0.3888252079486847,0.3707132637500763,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7163618803024292,0.2340839803218841,1.0687918663024902,285.04351806640625,284.95001220703125,302.5268859863281,293.77783203125,299.4755859375,297.2380676269531,285.0462646484375,1.0,0.6330934762954712,0.5988683104515076,0.5988683104515076,1.0,1.0,-3.379403114318848,1.4278219938278198,1.951581120491028,0.6640207171440125,0.9942057728767396,0.9942057728767396,0.0,177.0662841796875,193.0,66222.6171875,0.0,3218.0205078125,1.0,278.803955078125,282.9882507324219,296.7711486816406,300.914306640625,293.1499938964844,293.1499938964844,278.8500061035156,33541.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217422008514404,1.0,0.0,0.0,3.776182174682617,3.776206970214844,9.51478853039589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.3974609375,0.0,1659.1015625,1895.4371337890625,0.0,3605.227783203125,0.9334145784378052,1.0,0.0,3.0,1.0,0.0
17925960,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.6922975182533264,0.5944979190826416,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9356541633605956,0.535423755645752,0.507832944393158,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8457087278366089,0.39887735247612,0.2808613777160644,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.839400053024292,0.3894641399383545,0.3713791072368622,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7139672040939331,0.2341522127389907,1.0694921016693115,285.0431823730469,284.95001220703125,302.5478210449219,293.7947082519531,299.4827575683594,297.24005126953125,285.0429382324219,1.0,0.636130154132843,0.5970934629440308,0.5970934629440308,1.0,1.0,-3.3913586139678955,1.4310380220413208,1.9603205919265747,0.6646708250045776,1.0,1.0,0.0,179.86776733398438,196.0,66565.96875,0.0,3261.348388671875,1.0,278.84326171875,282.98492431640625,296.7955627441406,301.0229187011719,293.1499938964844,293.1499938964844,278.54998779296875,33253.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92707759141922,1.0,0.0,0.0,3.841755628585816,3.8417809009552,9.848106401477708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.1005859375,0.0,1735.52734375,1895.4371337890625,0.0,3654.325439453125,0.9463486671447754,1.0,0.0,3.0,1.0,0.0
17926020,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.6834172606468201,0.6071192026138306,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9298851490020752,0.5376559495925903,0.5104178190231323,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8404602408409119,0.398940235376358,0.2812475264072418,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8344392776489258,0.3898394107818603,0.3721550107002258,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7087733745574951,0.2336187660694122,1.068881273269653,284.9106140136719,284.95001220703125,302.589599609375,293.82879638671875,299.4903259277344,297.2333068847656,284.9120178222656,1.0,0.6413901448249817,0.5935437679290771,0.5935437679290771,1.0,1.0,-3.410319328308105,1.435092806816101,1.975226640701294,0.6646957993507385,0.921975076198578,0.921975076198578,0.0,185.2224273681641,199.0,67954.8359375,0.0,3335.951904296875,1.0,278.5566711425781,282.8258056640625,296.8291931152344,301.2137145996094,293.1499938964844,293.1499938964844,278.25,37196.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377341270446776,1.0,0.0,0.0,3.803255319595337,3.80328106880188,9.65171011557686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.296875,0.0,1719.7781982421875,1895.4371337890625,0.0,3751.82177734375,0.9404521584510804,1.0,0.0,3.0,1.0,0.0
17926080,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.6834172606468201,0.6071192026138306,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9298851490020752,0.5376559495925903,0.5104178190231323,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8404602408409119,0.398940235376358,0.2812475264072418,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8344392776489258,0.3898394107818603,0.3721550107002258,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7087733745574951,0.2336187660694122,1.068881273269653,284.9106140136719,284.95001220703125,302.589599609375,293.82879638671875,299.4903259277344,297.2333068847656,284.9120178222656,1.0,0.6413901448249817,0.5935437679290771,0.5935437679290771,1.0,1.0,-3.410319328308105,1.435092806816101,1.975226640701294,0.6646957993507385,0.921975076198578,0.921975076198578,0.0,185.2224273681641,199.0,67954.8359375,0.0,3335.951904296875,1.0,278.5566711425781,282.8258056640625,296.8291931152344,301.2137145996094,293.1499938964844,293.1499938964844,278.25,37196.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377341270446776,1.0,0.0,0.0,3.803255319595337,3.80328106880188,9.65171011557686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.296875,0.0,1719.7781982421875,1895.4371337890625,0.0,3751.82177734375,0.9404521584510804,1.0,0.0,3.0,1.0,0.0
17926140,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9935739040374756,0.6746841669082642,0.6088062524795532,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.920801281929016,0.5395963788032532,0.5124661326408386,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8328176140785217,0.3987132310867309,0.281265377998352,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.827115535736084,0.3899203240871429,0.3724856972694397,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7008883357048035,0.232698455452919,1.0661824941635132,284.8881225585937,284.95001220703125,302.6312561035156,293.8631286621094,299.4958190917969,297.2246398925781,284.8896179199219,1.0,0.6449972987174988,0.5899940729141235,0.5899940729141235,1.0,1.0,-3.411936044692993,1.4312642812728882,1.980671763420105,0.6609171628952026,0.8498169779777527,0.8498169779777527,0.0,191.89956665039065,202.0,68183.125,0.0,3378.662353515625,1.0,278.2574768066406,282.778076171875,296.860107421875,301.2726745605469,293.1499938964844,293.1499938964844,278.54998779296875,40261.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386542439460754,1.0,0.0,0.0,3.603059768676758,3.603084087371826,8.662360642119893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.7275390625,0.0,1513.043701171875,1895.4371337890625,0.0,3760.201171875,0.8985791802406311,1.0,0.0,3.0,1.0,0.0
17926200,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9935739040374756,0.6746841669082642,0.6088062524795532,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.920801281929016,0.5395963788032532,0.5124661326408386,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8328176140785217,0.3987132310867309,0.281265377998352,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.827115535736084,0.3899203240871429,0.3724856972694397,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7008883357048035,0.232698455452919,1.0661824941635132,284.8881225585937,284.95001220703125,302.6312561035156,293.8631286621094,299.4958190917969,297.2246398925781,284.8896179199219,1.0,0.6449972987174988,0.5899940729141235,0.5899940729141235,1.0,1.0,-3.411936044692993,1.4312642812728882,1.980671763420105,0.6609171628952026,0.8498169779777527,0.8498169779777527,0.0,191.89956665039065,202.0,68183.125,0.0,3378.662353515625,1.0,278.2574768066406,282.778076171875,296.860107421875,301.2726745605469,293.1499938964844,293.1499938964844,278.54998779296875,40261.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386542439460754,1.0,0.0,0.0,3.603059768676758,3.603084087371826,8.662360642119893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.7275390625,0.0,1513.043701171875,1895.4371337890625,0.0,3760.201171875,0.8985791802406311,1.0,0.0,3.0,1.0,0.0
17926260,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9863957166671752,0.6709526777267456,0.6048164367675781,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.915490448474884,0.5427131652832031,0.5153427720069885,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8280141353607178,0.399574339389801,0.2818374633789062,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8224524259567261,0.3909012377262115,0.3734042644500732,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6955152153968811,0.2324339300394058,1.065069317817688,284.9974060058594,284.95001220703125,302.672607421875,293.8973693847656,299.5082702636719,297.22821044921875,284.9969482421875,1.0,0.6474391222000122,0.5865957736968994,0.5865957736968994,1.0,1.0,-3.4111156463623047,1.426515817642212,1.9845997095108032,0.6561688184738159,0.940686285495758,0.940686285495758,0.0,196.73573303222656,205.0,67516.671875,0.0,3404.886474609375,1.0,278.5419921875,282.9056396484375,296.8967590332031,301.1943054199219,293.1499938964844,293.1499938964844,278.25,34077.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285136461257936,1.0,0.0,0.0,3.698537826538086,3.6985621452331534,9.127533644459618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.03125,0.0,1573.268798828125,1895.4371337890625,0.0,3667.509521484375,0.9149328470230104,1.0,0.0,3.0,1.0,0.0
17926320,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9863957166671752,0.6709526777267456,0.6048164367675781,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.915490448474884,0.5427131652832031,0.5153427720069885,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8280141353607178,0.399574339389801,0.2818374633789062,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8224524259567261,0.3909012377262115,0.3734042644500732,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6955152153968811,0.2324339300394058,1.065069317817688,284.9974060058594,284.95001220703125,302.672607421875,293.8973693847656,299.5082702636719,297.22821044921875,284.9969482421875,1.0,0.6474391222000122,0.5865957736968994,0.5865957736968994,1.0,1.0,-3.4111156463623047,1.426515817642212,1.9845997095108032,0.6561688184738159,0.940686285495758,0.940686285495758,0.0,196.73573303222656,205.0,67516.671875,0.0,3404.886474609375,1.0,278.5419921875,282.9056396484375,296.8967590332031,301.1943054199219,293.1499938964844,293.1499938964844,278.25,34077.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285136461257936,1.0,0.0,0.0,3.698537826538086,3.6985621452331534,9.127533644459618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.03125,0.0,1573.268798828125,1895.4371337890625,0.0,3667.509521484375,0.9149328470230104,1.0,0.0,3.0,1.0,0.0
17926380,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9797577261924744,0.6663718819618225,0.6011418700218201,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9111822247505188,0.5449619293212891,0.5178370475769043,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8238728046417236,0.3996640741825104,0.2821763157844543,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8184658288955688,0.3912657499313354,0.3740859031677246,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6910132169723511,0.2319428622722625,1.0641056299209597,284.9125366210937,284.95001220703125,302.71356201171875,293.9312438964844,299.5159912109375,297.2244873046875,284.9134826660156,1.0,0.6494426727294922,0.5831974744796753,0.5831974744796753,1.0,1.0,-3.409771680831909,1.421411395072937,1.988360285758972,0.6514577865600586,0.8615926504135132,0.8615926504135132,0.0,200.94129943847656,208.0,68118.5625,0.0,3426.261474609375,1.0,278.2574462890625,282.800537109375,296.92999267578125,301.335693359375,293.1499938964844,293.1499938964844,278.54998779296875,38511.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935514748096466,1.0,0.0,0.0,3.5831458568573,3.58316969871521,8.566871656512376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.8896484375,0.0,1478.5050048828125,1895.4371337890625,0.0,3731.58349609375,0.892676591873169,1.0,0.0,3.0,1.0,0.0
17926440,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9797577261924744,0.6663718819618225,0.6011418700218201,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9111822247505188,0.5449619293212891,0.5178370475769043,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8238728046417236,0.3996640741825104,0.2821763157844543,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8184658288955688,0.3912657499313354,0.3740859031677246,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6910132169723511,0.2319428622722625,1.0641056299209597,284.9125366210937,284.95001220703125,302.71356201171875,293.9312438964844,299.5159912109375,297.2244873046875,284.9134826660156,1.0,0.6494426727294922,0.5831974744796753,0.5831974744796753,1.0,1.0,-3.409771680831909,1.421411395072937,1.988360285758972,0.6514577865600586,0.8615926504135132,0.8615926504135132,0.0,200.94129943847656,208.0,68118.5625,0.0,3426.261474609375,1.0,278.2574462890625,282.800537109375,296.92999267578125,301.335693359375,293.1499938964844,293.1499938964844,278.54998779296875,38511.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935514748096466,1.0,0.0,0.0,3.5831458568573,3.58316969871521,8.566871656512376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.8896484375,0.0,1478.5050048828125,1895.4371337890625,0.0,3731.58349609375,0.892676591873169,1.0,0.0,3.0,1.0,0.0
17926500,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.976837694644928,0.6648873686790466,0.5995071530342102,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9095876812934875,0.5464591383934021,0.5190912485122681,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8221837282180786,0.4000195562839508,0.2823341786861419,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8168445825576782,0.3917078673839569,0.3744104206562042,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6891390681266785,0.2318718433380127,1.0635989904403689,285.02197265625,284.95001220703125,302.7338562011719,293.94793701171875,299.5216369628906,297.2259216308594,285.02264404296875,1.0,0.6503207087516785,0.5814983248710632,0.5814983248710632,1.0,1.0,-3.409278154373169,1.4189183712005615,1.990359783172608,0.648994505405426,0.9407801628112792,0.9407801628112792,0.0,202.7138214111328,208.0,67402.7109375,0.0,3435.447509765625,1.0,278.5001220703125,282.92462158203125,296.9405517578125,301.1710205078125,293.1499938964844,293.1499938964844,278.54998779296875,33946.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922116219997406,1.0,0.0,0.0,3.6370866298675537,3.6371102333068848,8.826745556689275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.8330078125,0.0,1503.5404052734375,1895.4371337890625,0.0,3608.675537109375,0.9024947881698608,1.0,0.0,3.0,1.0,0.0
17926560,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9747297763824464,0.6634976863861084,0.5983617305755615,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9088897705078124,0.5480536222457886,0.520638644695282,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8212009072303772,0.4004706144332886,0.2826830744743347,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8159092664718628,0.3922417163848877,0.3749555647373199,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6879554390907288,0.2319021373987198,1.0638558864593506,285.0052185058594,284.95001220703125,302.7539978027344,293.96441650390625,299.5283203125,297.2284851074219,285.0038146972656,1.0,0.6512904763221741,0.5800147652626038,0.5800147652626038,1.0,1.0,-3.4111437797546387,1.4177104234695437,1.9934334754943848,0.6473415493965149,0.9511754512786864,0.9511754512786864,0.0,204.08663940429688,211.0,67630.7109375,0.0,3447.823486328125,1.0,278.54278564453125,282.9104309082031,296.9644775390625,301.2687072753906,293.1499938964844,293.1499938964844,278.25,33351.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264653325080872,1.0,0.0,0.0,3.702552080154419,3.702576160430908,9.147357218353136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.1181640625,0.0,1572.3212890625,1895.4371337890625,0.0,3648.7001953125,0.9150338768959044,1.0,0.0,3.0,1.0,0.0
17926620,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9686313271522522,0.6590292453765869,0.5948663353919983,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9059054255485536,0.5502248406410217,0.5230505466461182,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8179090023040771,0.4004633724689483,0.2829429805278778,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8127559423446655,0.3925440609455108,0.375567227602005,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6844697594642639,0.231491208076477,1.063277244567871,284.90936279296875,284.95001220703125,302.79376220703125,293.9966125488281,299.5356750488281,297.2242431640625,284.91046142578125,1.0,0.6529921889305115,0.5770475268363953,0.5770475268363953,1.0,1.0,-3.4102017879486084,1.4131925106048584,1.99700927734375,0.6431435346603394,0.8655827641487122,0.8655827641487122,0.0,207.61279296875,214.0,68301.53125,0.0,3466.16552734375,1.0,278.25738525390625,282.79547119140625,296.99566650390625,301.4147033691406,293.1499938964844,293.1499938964844,278.54998779296875,38331.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340605735778807,1.0,0.0,0.0,3.5965001583099365,3.5965240001678467,8.63084721913765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.5869140625,0.0,1491.6458740234375,1895.4371337890625,0.0,3718.303955078125,0.8954331874847412,1.0,0.0,3.0,1.0,0.0
17926680,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9686313271522522,0.6590292453765869,0.5948663353919983,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9059054255485536,0.5502248406410217,0.5230505466461182,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8179090023040771,0.4004633724689483,0.2829429805278778,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8127559423446655,0.3925440609455108,0.375567227602005,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6844697594642639,0.231491208076477,1.063277244567871,284.90936279296875,284.95001220703125,302.79376220703125,293.9966125488281,299.5356750488281,297.2242431640625,284.91046142578125,1.0,0.6529921889305115,0.5770475268363953,0.5770475268363953,1.0,1.0,-3.4102017879486084,1.4131925106048584,1.99700927734375,0.6431435346603394,0.8655827641487122,0.8655827641487122,0.0,207.61279296875,214.0,68301.53125,0.0,3466.16552734375,1.0,278.25738525390625,282.79547119140625,296.99566650390625,301.4147033691406,293.1499938964844,293.1499938964844,278.54998779296875,38331.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340605735778807,1.0,0.0,0.0,3.5965001583099365,3.5965240001678467,8.63084721913765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.5869140625,0.0,1491.6458740234375,1895.4371337890625,0.0,3718.303955078125,0.8954331874847412,1.0,0.0,3.0,1.0,0.0
17926740,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9640935063362122,0.6564677357673645,0.5923082232475281,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9043152332305908,0.553048312664032,0.5255505442619324,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8157541751861572,0.4011660814285278,0.2833423316478729,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8106959462165833,0.3934119641780853,0.3762950003147125,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.682054340839386,0.2314797937870025,1.0630698204040527,285.0068054199219,284.95001220703125,302.8296203613281,294.0251159667969,299.5464782714844,297.2278137207031,285.0052185058594,1.0,0.6545247435569763,0.5743177533149719,0.5743177533149719,1.0,1.0,-3.411228895187378,1.409827470779419,2.001401424407959,0.6394422054290771,0.9540974497795104,0.9540974497795104,0.0,210.2415313720703,214.0,67767.0703125,0.0,3483.92236328125,1.0,278.5401916503906,282.9095764160156,297.0246276855469,301.3321228027344,293.1499938964844,293.1499938964844,278.54998779296875,33276.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924549400806427,1.0,0.0,0.0,3.708386659622192,3.7084107398986816,9.176209232464316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.9453125,0.0,1578.3946533203125,1895.4371337890625,0.0,3631.082275390625,0.9162480235099792,1.0,0.0,3.0,1.0,0.0
17926800,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9637638926506042,0.6562224626541138,0.5921255946159363,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9042425751686096,0.5532876253128052,0.5257962942123413,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8156227469444275,0.4012236893177032,0.2833963334560394,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.810571551322937,0.3934859037399292,0.376380980014801,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6819002032279968,0.2314827740192413,1.0631351470947266,285.0033874511719,284.95001220703125,302.83270263671875,294.02752685546875,299.54736328125,297.22808837890625,285.0019836425781,1.0,0.6546720266342163,0.5740803480148315,0.5740803480148315,1.0,1.0,-3.4115519523620605,1.4096325635910034,2.001919269561768,0.6391795873641968,0.9547741413116456,0.9547741413116456,0.0,210.44346618652344,217.0,67801.96875,0.0,3485.86083984375,1.0,278.5428466796875,282.9065856933594,297.0277099609375,301.344970703125,293.1499938964844,293.1499938964844,278.25,33358.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251866936683656,1.0,0.0,0.0,3.7152066230773926,3.715230941772461,9.209991844727484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.9609375,0.0,1586.814453125,1895.4371337890625,0.0,3636.945068359375,0.917827606201172,1.0,0.0,3.0,1.0,0.0
17926860,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9576728343963624,0.6518369913101196,0.5886950492858887,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9017725586891174,0.555433988571167,0.528178870677948,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8125905990600586,0.401190847158432,0.2836315929889679,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8076510429382324,0.393765926361084,0.3769637644290924,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6787765026092529,0.2310898900032043,1.0626193284988403,284.9070129394531,284.95001220703125,302.8707580566406,294.0568542480469,299.553466796875,297.2237243652344,284.908203125,1.0,0.6562881469726562,0.5710987448692322,0.5710987448692322,1.0,1.0,-3.4106638431549072,1.4049643278121948,2.005699634552002,0.6348384618759155,0.8672915101051331,0.8672915101051331,0.0,213.7974548339844,220.0,68461.984375,0.0,3503.32080078125,1.0,278.2572937011719,282.79132080078125,297.0559387207031,301.48712158203125,293.1499938964844,293.1499938964844,278.54998779296875,38384.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327920079231262,1.0,0.0,0.0,3.6080288887023926,3.608052968978882,8.686269552526937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.654296875,0.0,1504.606201171875,1895.4371337890625,0.0,3706.7060546875,0.8980243802070618,1.0,0.0,3.0,1.0,0.0
17926920,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9576728343963624,0.6518369913101196,0.5886950492858887,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9017725586891174,0.555433988571167,0.528178870677948,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8125905990600586,0.401190847158432,0.2836315929889679,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8076510429382324,0.393765926361084,0.3769637644290924,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6787765026092529,0.2310898900032043,1.0626193284988403,284.9070129394531,284.95001220703125,302.8707580566406,294.0568542480469,299.553466796875,297.2237243652344,284.908203125,1.0,0.6562881469726562,0.5710987448692322,0.5710987448692322,1.0,1.0,-3.4106638431549072,1.4049643278121948,2.005699634552002,0.6348384618759155,0.8672915101051331,0.8672915101051331,0.0,213.7974548339844,220.0,68461.984375,0.0,3503.32080078125,1.0,278.2572937011719,282.79132080078125,297.0559387207031,301.48712158203125,293.1499938964844,293.1499938964844,278.54998779296875,38384.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327920079231262,1.0,0.0,0.0,3.6080288887023926,3.608052968978882,8.686269552526937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.654296875,0.0,1504.606201171875,1895.4371337890625,0.0,3706.7060546875,0.8980243802070618,1.0,0.0,3.0,1.0,0.0
17926980,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9528214335441588,0.649120032787323,0.5860260128974915,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9003966450691223,0.5584951043128967,0.5309125781059265,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8104636073112488,0.4019460678100586,0.2840743958950043,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8056074976921082,0.3947019875049591,0.3777633905410766,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6764494180679321,0.231098473072052,1.062530517578125,285.0028991699219,284.95001220703125,302.90771484375,294.0842590332031,299.5639038085937,297.2276306152344,285.0014953613281,1.0,0.6579268574714661,0.568117082118988,0.568117082118988,1.0,1.0,-3.41212010383606,1.4012677669525146,2.010852336883545,0.6307383179664612,0.956913411617279,0.956913411617279,0.0,216.53143310546875,223.0,67936.8984375,0.0,3522.722900390625,1.0,278.5429382324219,282.9042358398437,297.08447265625,301.4123840332031,293.1499938964844,293.1499938964844,278.25,33404.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924034595489502,1.0,0.0,0.0,3.724627494812012,3.72465181350708,9.256759767595212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.7255859375,0.0,1597.9779052734375,1895.4371337890625,0.0,3626.344482421875,0.9199861884117126,1.0,0.0,3.0,1.0,0.0
17927040,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9528214335441588,0.649120032787323,0.5860260128974915,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9003966450691223,0.5584951043128967,0.5309125781059265,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8104636073112488,0.4019460678100586,0.2840743958950043,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8056074976921082,0.3947019875049591,0.3777633905410766,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6764494180679321,0.231098473072052,1.062530517578125,285.0028991699219,284.95001220703125,302.90771484375,294.0842590332031,299.5639038085937,297.2276306152344,285.0014953613281,1.0,0.6579268574714661,0.568117082118988,0.568117082118988,1.0,1.0,-3.41212010383606,1.4012677669525146,2.010852336883545,0.6307383179664612,0.956913411617279,0.956913411617279,0.0,216.53143310546875,223.0,67936.8984375,0.0,3522.722900390625,1.0,278.5429382324219,282.9042358398437,297.08447265625,301.4123840332031,293.1499938964844,293.1499938964844,278.25,33404.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924034595489502,1.0,0.0,0.0,3.724627494812012,3.72465181350708,9.256759767595212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.7255859375,0.0,1597.9779052734375,1895.4371337890625,0.0,3626.344482421875,0.9199861884117126,1.0,0.0,3.0,1.0,0.0
17927100,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9502404928207396,0.6470212936401367,0.5846204161643982,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8996397256851196,0.5596206188201904,0.5322757363319397,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8093429803848267,0.4019859731197357,0.2843048572540283,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8045335412025452,0.3948933184146881,0.3781827092170715,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6752898097038269,0.2309590727090835,1.06270170211792,284.8758239746094,284.95001220703125,302.92578125,294.0971374511719,299.5668029785156,297.2261657714844,284.87420654296875,1.0,0.6587971448898315,0.5666263103485107,0.5666263103485107,1.0,1.0,-3.4130635261535645,1.3994652032852173,2.0135982036590576,0.6288292407989502,0.8687047958374023,0.8687047958374023,0.0,217.9949188232422,223.0,68854.5390625,0.0,3533.490966796875,1.0,278.296142578125,282.7604064941406,297.1038818359375,301.6240539550781,293.1499938964844,293.1499938964844,278.25,37585.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369746446609496,1.0,0.0,0.0,3.690063953399658,3.6900887489318848,9.085756573767868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.228515625,0.0,1590.1949462890625,1895.4371337890625,0.0,3744.900390625,0.913276731967926,1.0,0.0,3.0,1.0,0.0
17927160,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.94672429561615,0.6448354721069336,0.5826840996742249,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.898162841796875,0.5606271624565125,0.5332841277122498,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8075457811355591,0.4019066095352173,0.2843050956726074,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8028113842010498,0.3949739038944244,0.3783383667469024,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6735600233078003,0.2307201325893402,1.0620741844177246,284.9058837890625,284.95001220703125,302.9435119628906,294.1094665527344,299.5687255859375,297.22332763671875,284.90728759765625,1.0,0.6595280766487122,0.5651736259460449,0.5651736259460449,1.0,1.0,-3.41138219833374,1.3965585231781006,2.01482367515564,0.6263516545295715,0.8684527277946472,0.8684527277946472,0.0,219.82965087890625,226.0,68580.7890625,0.0,3540.20751953125,1.0,278.2573547363281,282.7886657714844,297.1086730957031,301.5500183105469,293.1499938964844,293.1499938964844,278.54998779296875,38449.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317398071289062,1.0,0.0,0.0,3.6162383556365967,3.616262435913086,8.725842803869455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.326171875,0.0,1514.089111328125,1895.4371337890625,0.0,3697.077880859375,0.8998944163322449,1.0,0.0,3.0,1.0,0.0
17927220,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9418948888778688,0.6422085762023926,0.5800918936729431,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8969274163246155,0.5636824369430542,0.536007285118103,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8054804801940918,0.4026585221290588,0.2847429811954498,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8008864521980286,0.3959053158760071,0.3791303336620331,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6713973879814148,0.2307418882846832,1.0620369911193848,285.0028381347656,284.95001220703125,302.9779968261719,294.13214111328125,299.57794189453125,297.227294921875,285.0014343261719,1.0,0.6611639261245728,0.5622682571411133,0.5622682571411133,1.0,1.0,-3.4129648208618164,1.3928682804107666,2.02009654045105,0.6222555637359619,0.9585323333740234,0.9585323333740234,0.0,222.53846740722656,229.0,68035.8203125,0.0,3559.7841796875,1.0,278.5429992675781,282.90240478515625,297.1324462890625,301.46893310546875,293.1499938964844,293.1499938964844,278.25,33439.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231306910514832,1.0,0.0,0.0,3.731675863265991,3.73170018196106,9.291826472690444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.85546875,0.0,1606.3623046875,1895.4371337890625,0.0,3618.022216796875,0.921600103378296,1.0,0.0,3.0,1.0,0.0
17927280,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9418948888778688,0.6422085762023926,0.5800918936729431,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8969274163246155,0.5636824369430542,0.536007285118103,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8054804801940918,0.4026585221290588,0.2847429811954498,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8008864521980286,0.3959053158760071,0.3791303336620331,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6713973879814148,0.2307418882846832,1.0620369911193848,285.0028381347656,284.95001220703125,302.9779968261719,294.13214111328125,299.57794189453125,297.227294921875,285.0014343261719,1.0,0.6611639261245728,0.5622682571411133,0.5622682571411133,1.0,1.0,-3.4129648208618164,1.3928682804107666,2.02009654045105,0.6222555637359619,0.9585323333740234,0.9585323333740234,0.0,222.53846740722656,229.0,68035.8203125,0.0,3559.7841796875,1.0,278.5429992675781,282.90240478515625,297.1324462890625,301.46893310546875,293.1499938964844,293.1499938964844,278.25,33439.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231306910514832,1.0,0.0,0.0,3.731675863265991,3.73170018196106,9.291826472690444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.85546875,0.0,1606.3623046875,1895.4371337890625,0.0,3618.022216796875,0.921600103378296,1.0,0.0,3.0,1.0,0.0
17927340,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9358493685722352,0.6380226612091064,0.576835036277771,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8948423862457275,0.5657927989959717,0.5383612513542175,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8026288151741028,0.4026091694831848,0.2849676311016083,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7982364892959595,0.396166056394577,0.3796959221363067,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6686857342720032,0.2303737252950668,1.0616270303726196,284.9052734375,284.95001220703125,303.01104736328125,294.1520080566406,299.5812683105469,297.22296142578125,284.9065246582031,1.0,0.6627684831619263,0.5593628287315369,0.5593628287315369,1.0,1.0,-3.4123456478118896,1.3881170749664309,2.024228572845459,0.6178228259086609,0.8693677186965942,0.8693677186965942,0.0,225.82568359375,232.0,68665.8046875,0.0,3577.484375,1.0,278.2571716308594,282.7861633300781,297.1512451171875,301.5999755859375,293.1499938964844,293.1499938964844,278.54998779296875,38462.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309313297271729,1.0,0.0,0.0,3.622689962387085,3.622714042663574,8.757005502957327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.046875,0.0,1521.2843017578125,1895.4371337890625,0.0,3689.674560546875,0.9013329744338988,1.0,0.0,3.0,1.0,0.0
17927400,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9358493685722352,0.6380226612091064,0.576835036277771,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8948423862457275,0.5657927989959717,0.5383612513542175,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8026288151741028,0.4026091694831848,0.2849676311016083,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7982364892959595,0.396166056394577,0.3796959221363067,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6686857342720032,0.2303737252950668,1.0616270303726196,284.9052734375,284.95001220703125,303.01104736328125,294.1520080566406,299.5812683105469,297.22296142578125,284.9065246582031,1.0,0.6627684831619263,0.5593628287315369,0.5593628287315369,1.0,1.0,-3.4123456478118896,1.3881170749664309,2.024228572845459,0.6178228259086609,0.8693677186965942,0.8693677186965942,0.0,225.82568359375,232.0,68665.8046875,0.0,3577.484375,1.0,278.2571716308594,282.7861633300781,297.1512451171875,301.5999755859375,293.1499938964844,293.1499938964844,278.54998779296875,38462.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309313297271729,1.0,0.0,0.0,3.622689962387085,3.622714042663574,8.757005502957327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.046875,0.0,1521.2843017578125,1895.4371337890625,0.0,3689.674560546875,0.9013329744338988,1.0,0.0,3.0,1.0,0.0
