time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927460,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9311184287071228,0.635486900806427,0.5743240714073181,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8937106728553772,0.5688360929489136,0.5410700440406799,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8006547093391418,0.4033547341823578,0.2853999137878418,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7964189052581787,0.3970897793769836,0.3804790079593658,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6666579842567444,0.2304050475358963,1.0616298913955688,285.0025939941406,284.95001220703125,303.04248046875,294.1687316894531,299.58905029296875,297.2269287109375,285.0011901855469,1.0,0.6644091010093689,0.556546688079834,0.556546688079834,1.0,1.0,-3.4140396118164062,1.3844521045684814,2.029587507247925,0.6137405037879944,0.959396243095398,0.959396243095398,0.0,228.5289306640625,235.0,68091.1640625,0.0,3597.317626953125,1.0,278.54302978515625,282.9005126953125,297.16912841796875,301.5116577148437,293.1499938964844,293.1499938964844,278.25,33472.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225318431854248,1.0,0.0,0.0,3.7363650798797607,3.736389398574829,9.315193096881558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.443359375,0.0,1612.037841796875,1895.4371337890625,0.0,3612.50537109375,0.9226815104484558,1.0,0.0,3.0,1.0,0.0
17927520,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9311184287071228,0.635486900806427,0.5743240714073181,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8937106728553772,0.5688360929489136,0.5410700440406799,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8006547093391418,0.4033547341823578,0.2853999137878418,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7964189052581787,0.3970897793769836,0.3804790079593658,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6666579842567444,0.2304050475358963,1.0616298913955688,285.0025939941406,284.95001220703125,303.04248046875,294.1687316894531,299.58905029296875,297.2269287109375,285.0011901855469,1.0,0.6644091010093689,0.556546688079834,0.556546688079834,1.0,1.0,-3.4140396118164062,1.3844521045684814,2.029587507247925,0.6137405037879944,0.959396243095398,0.959396243095398,0.0,228.5289306640625,235.0,68091.1640625,0.0,3597.317626953125,1.0,278.54302978515625,282.9005126953125,297.16912841796875,301.5116577148437,293.1499938964844,293.1499938964844,278.25,33472.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225318431854248,1.0,0.0,0.0,3.7363650798797607,3.736389398574829,9.315193096881558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.443359375,0.0,1612.037841796875,1895.4371337890625,0.0,3612.50537109375,0.9226815104484558,1.0,0.0,3.0,1.0,0.0
17927580,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9252495169639589,0.631403923034668,0.5711568593978882,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8917502760887146,0.5709216594696045,0.5434037446975708,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7979310154914856,0.4032938480377197,0.2856180071830749,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7938965559005737,0.3973385095596313,0.3810344934463501,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6641044616699219,0.2300455719232559,1.0612589120864868,284.90460205078125,284.95001220703125,303.0722351074219,294.1820373535156,299.5908203125,297.2225341796875,284.9058532714844,1.0,0.6660197973251343,0.5537306070327759,0.5537306070327759,1.0,1.0,-3.4135305881500244,1.3797403573989868,2.033790111541748,0.6093279123306274,0.8696125149726868,0.8696125149726868,0.0,231.8134002685547,238.0,68697.6796875,0.0,3615.26416015625,1.0,278.25714111328125,282.783935546875,297.1813659667969,301.634765625,293.1499938964844,293.1499938964844,278.54998779296875,38503.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304818511009216,1.0,0.0,0.0,3.626098155975342,3.62612247467041,8.77349066286115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.462890625,0.0,1525.34765625,1895.4371337890625,0.0,3685.556884765625,0.9021183848381042,1.0,0.0,3.0,1.0,0.0
17927640,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9252495169639589,0.631403923034668,0.5711568593978882,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8917502760887146,0.5709216594696045,0.5434037446975708,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7979310154914856,0.4032938480377197,0.2856180071830749,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7938965559005737,0.3973385095596313,0.3810344934463501,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6641044616699219,0.2300455719232559,1.0612589120864868,284.90460205078125,284.95001220703125,303.0722351074219,294.1820373535156,299.5908203125,297.2225341796875,284.9058532714844,1.0,0.6660197973251343,0.5537306070327759,0.5537306070327759,1.0,1.0,-3.4135305881500244,1.3797403573989868,2.033790111541748,0.6093279123306274,0.8696125149726868,0.8696125149726868,0.0,231.8134002685547,238.0,68697.6796875,0.0,3615.26416015625,1.0,278.25714111328125,282.783935546875,297.1813659667969,301.634765625,293.1499938964844,293.1499938964844,278.54998779296875,38503.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304818511009216,1.0,0.0,0.0,3.626098155975342,3.62612247467041,8.77349066286115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.462890625,0.0,1525.34765625,1895.4371337890625,0.0,3685.556884765625,0.9021183848381042,1.0,0.0,3.0,1.0,0.0
17927700,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9225513935089112,0.6301155090332031,0.5696890950202942,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8909034132957458,0.5723728537559509,0.5445809960365295,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.796680212020874,0.4035983383655548,0.2857212722301483,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7927406430244446,0.397738516330719,0.3812969326972961,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.662894606590271,0.2300141900777816,1.0608975887298584,285.01812744140625,284.95001220703125,303.0864562988281,294.1872863769531,299.5934753417969,297.22381591796875,285.0193786621094,1.0,0.6667773127555847,0.552322506904602,0.552322506904602,1.0,1.0,-3.413179397583008,1.3773322105407717,2.0358471870422363,0.6069522500038147,0.949381411075592,0.949381411075592,0.0,233.3386993408203,238.0,67902.421875,0.0,3623.3349609375,1.0,278.5015869140625,282.9128723144531,297.18035888671875,301.4526062011719,293.1499938964844,293.1499938964844,278.54998779296875,34122.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175786375999452,1.0,0.0,0.0,3.6745564937591553,3.6745803356170654,9.00955114957469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.0341796875,0.0,1546.5211181640625,1895.4371337890625,0.0,3566.7958984375,0.9110981822013856,1.0,0.0,3.0,1.0,0.0
17927760,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.920716106891632,0.628955602645874,0.5687241554260254,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8906998038291931,0.5739467144012451,0.5460928082466125,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7960461378097534,0.4040283858776092,0.2860410809516907,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7921685576438904,0.3982514441013336,0.3818064332008362,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6621946096420288,0.2300843149423599,1.0612962245941162,285.0022277832031,284.95001220703125,303.10015869140625,294.19158935546875,299.5968322753906,297.2264709472656,285.0008544921875,1.0,0.6676660180091858,0.5509405136108398,0.5509405136108398,1.0,1.0,-3.415311813354492,1.3760074377059937,2.039304494857788,0.6051541566848755,0.9594026803970336,0.9594026803970336,0.0,234.5193328857422,241.0,68092.53125,0.0,3635.348876953125,1.0,278.5429382324219,282.898681640625,297.1919860839844,301.5370178222656,293.1499938964844,293.1499938964844,278.25,33501.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222609996795654,1.0,0.0,0.0,3.737950801849365,3.7379751205444336,9.323101721747662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.078125,0.0,1614.0914306640625,1895.4371337890625,0.0,3610.009765625,0.9231252074241638,1.0,0.0,3.0,1.0,0.0
17927820,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9151734113693236,0.6249769330024719,0.5656474828720093,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8888494968414307,0.5760059356689453,0.5484036803245544,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7934397459030151,0.4039522409439087,0.2862510085105896,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7897631525993347,0.3984881639480591,0.3823511004447937,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6597866415977478,0.2297333478927612,1.0609593391418457,284.9040832519531,284.95001220703125,303.1261291503906,294.1970520019531,299.5968017578125,297.2220458984375,284.9053039550781,1.0,0.669282078742981,0.5481765270233154,0.5481765270233154,1.0,1.0,-3.414902448654175,1.3712812662124634,2.043621063232422,0.6006928086280823,0.8690998554229736,0.8690998554229736,0.0,237.8023223876953,244.0,68666.5234375,0.0,3653.5283203125,1.0,278.25714111328125,282.781982421875,297.19647216796875,301.65069580078125,293.1499938964844,293.1499938964844,278.54998779296875,38550.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304074048995972,1.0,0.0,0.0,3.626014232635498,3.6260385513305664,8.773084232416295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.943359375,0.0,1525.607177734375,1895.4371337890625,0.0,3684.875,0.9021345376968384,1.0,0.0,3.0,1.0,0.0
17927880,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9151734113693236,0.6249769330024719,0.5656474828720093,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8888494968414307,0.5760059356689453,0.5484036803245544,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7934397459030151,0.4039522409439087,0.2862510085105896,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7897631525993347,0.3984881639480591,0.3823511004447937,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6597866415977478,0.2297333478927612,1.0609593391418457,284.9040832519531,284.95001220703125,303.1261291503906,294.1970520019531,299.5968017578125,297.2220458984375,284.9053039550781,1.0,0.669282078742981,0.5481765270233154,0.5481765270233154,1.0,1.0,-3.414902448654175,1.3712812662124634,2.043621063232422,0.6006928086280823,0.8690998554229736,0.8690998554229736,0.0,237.8023223876953,244.0,68666.5234375,0.0,3653.5283203125,1.0,278.25714111328125,282.781982421875,297.19647216796875,301.65069580078125,293.1499938964844,293.1499938964844,278.54998779296875,38550.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304074048995972,1.0,0.0,0.0,3.626014232635498,3.6260385513305664,8.773084232416295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.943359375,0.0,1525.607177734375,1895.4371337890625,0.0,3684.875,0.9021345376968384,1.0,0.0,3.0,1.0,0.0
17927940,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9109708070755004,0.6226164102554321,0.5632966160774231,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8878755569458008,0.5790109038352966,0.5510733723640442,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7916392683982849,0.404673159122467,0.2866628766059875,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7881221771240234,0.3993904590606689,0.3831132352352142,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6579902172088623,0.2297799587249755,1.0610357522964478,285.0009155273437,284.95001220703125,303.1499938964844,294.1981506347656,299.6008605957031,297.2259521484375,284.9994812011719,1.0,0.6709333658218384,0.545412540435791,0.545412540435791,1.0,1.0,-3.416780710220337,1.3674898147583008,2.049290895462036,0.5964200496673584,0.9579086899757384,0.9579086899757384,0.0,240.50782775878903,247.0,68029.40625,0.0,3673.872802734375,1.0,278.54302978515625,282.89605712890625,297.19873046875,301.5430908203125,293.1499938964844,293.1499938964844,278.25,33555.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224503636360168,1.0,0.0,0.0,3.736805677413941,3.736829996109009,9.317390663454716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.0947265625,0.0,1613.1767578125,1895.4371337890625,0.0,3611.754638671875,0.9228317141532898,1.0,0.0,3.0,1.0,0.0
17928000,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9109708070755004,0.6226164102554321,0.5632966160774231,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8878755569458008,0.5790109038352966,0.5510733723640442,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7916392683982849,0.404673159122467,0.2866628766059875,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7881221771240234,0.3993904590606689,0.3831132352352142,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6579902172088623,0.2297799587249755,1.0610357522964478,285.0009155273437,284.95001220703125,303.1499938964844,294.1981506347656,299.6008605957031,297.2259521484375,284.9994812011719,1.0,0.6709333658218384,0.545412540435791,0.545412540435791,1.0,1.0,-3.416780710220337,1.3674898147583008,2.049290895462036,0.5964200496673584,0.9579086899757384,0.9579086899757384,0.0,240.50782775878903,247.0,68029.40625,0.0,3673.872802734375,1.0,278.54302978515625,282.89605712890625,297.19873046875,301.5430908203125,293.1499938964844,293.1499938964844,278.25,33555.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224503636360168,1.0,0.0,0.0,3.736805677413941,3.736829996109009,9.317390663454716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.0947265625,0.0,1613.1767578125,1895.4371337890625,0.0,3611.754638671875,0.9228317141532898,1.0,0.0,3.0,1.0,0.0
17928060,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9026387929916382,0.6167756915092468,0.5590084791183472,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.882893443107605,0.5789263248443604,0.5519018173217773,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7859519720077515,0.402477502822876,0.2857850193977356,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7826115489006042,0.3974329531192779,0.3821420967578888,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.652371346950531,0.2271139174699783,1.053162693977356,284.89373779296875,284.95001220703125,303.1726989746094,294.1953430175781,299.58599853515625,297.2008972167969,284.89501953125,1.0,0.671596348285675,0.5426867604255676,0.5426867604255676,1.0,1.0,-3.4009571075439453,1.356088399887085,2.0448687076568604,0.5889596939086914,0.8580177426338196,0.8580177426338196,0.0,245.8305511474609,250.0,68229.5859375,0.0,3666.74658203125,1.0,278.2575378417969,282.77685546875,297.1943664550781,301.6310119628906,293.1499938964844,293.1499938964844,278.54998779296875,39141.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298279881477356,1.0,0.0,0.0,3.6065924167633057,3.606616497039795,8.67935455062252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.1279296875,0.0,1508.6346435546875,1895.4371337890625,0.0,3679.564453125,0.8981063365936279,1.0,0.0,3.0,1.0,0.0
17928120,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9026387929916382,0.6167756915092468,0.5590084791183472,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.882893443107605,0.5789263248443604,0.5519018173217773,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7859519720077515,0.402477502822876,0.2857850193977356,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7826115489006042,0.3974329531192779,0.3821420967578888,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.652371346950531,0.2271139174699783,1.053162693977356,284.89373779296875,284.95001220703125,303.1726989746094,294.1953430175781,299.58599853515625,297.2008972167969,284.89501953125,1.0,0.671596348285675,0.5426867604255676,0.5426867604255676,1.0,1.0,-3.4009571075439453,1.356088399887085,2.0448687076568604,0.5889596939086914,0.8580177426338196,0.8580177426338196,0.0,245.8305511474609,250.0,68229.5859375,0.0,3666.74658203125,1.0,278.2575378417969,282.77685546875,297.1943664550781,301.6310119628906,293.1499938964844,293.1499938964844,278.54998779296875,39141.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298279881477356,1.0,0.0,0.0,3.6065924167633057,3.606616497039795,8.67935455062252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.1279296875,0.0,1508.6346435546875,1895.4371337890625,0.0,3679.564453125,0.8981063365936279,1.0,0.0,3.0,1.0,0.0
17928180,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8973773717880249,0.6135534644126892,0.555791974067688,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8802980184555054,0.5807417631149292,0.5533403754234314,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7825084924697876,0.4020884335041046,0.2853296399116516,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7792381048202515,0.3970801532268524,0.3815991580486297,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6485017538070679,0.2257153838872909,1.0461615324020386,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.5830993652344,297.1956787109375,284.9857788085937,1.0,0.6718894839286804,0.5399609804153442,0.5399609804153442,1.0,1.0,-3.389181137084961,1.3464393615722656,2.042741775512696,0.581770658493042,0.9358956813812256,0.9358956813812256,0.0,249.1666412353516,253.0,67255.171875,0.0,3657.8779296875,1.0,278.5420227050781,282.8929138183594,297.18927001953125,301.491455078125,293.1499938964844,293.1499938964844,278.25,34196.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203059673309326,1.0,0.0,0.0,3.6951518058776855,3.695175886154175,9.110828500524804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.19140625,0.0,1570.322509765625,1895.4371337890625,0.0,3591.9814453125,0.9141353964805604,1.0,0.0,3.0,1.0,0.0
17928240,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8973773717880249,0.6135534644126892,0.555791974067688,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8802980184555054,0.5807417631149292,0.5533403754234314,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7825084924697876,0.4020884335041046,0.2853296399116516,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7792381048202515,0.3970801532268524,0.3815991580486297,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6485017538070679,0.2257153838872909,1.0461615324020386,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.5830993652344,297.1956787109375,284.9857788085937,1.0,0.6718894839286804,0.5399609804153442,0.5399609804153442,1.0,1.0,-3.389181137084961,1.3464393615722656,2.042741775512696,0.581770658493042,0.9358956813812256,0.9358956813812256,0.0,249.1666412353516,253.0,67255.171875,0.0,3657.8779296875,1.0,278.5420227050781,282.8929138183594,297.18927001953125,301.491455078125,293.1499938964844,293.1499938964844,278.25,34196.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203059673309326,1.0,0.0,0.0,3.6951518058776855,3.695175886154175,9.110828500524804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.19140625,0.0,1570.322509765625,1895.4371337890625,0.0,3591.9814453125,0.9141353964805604,1.0,0.0,3.0,1.0,0.0
17928300,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8951905369758606,0.6114292740821838,0.5542864203453064,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8794684410095215,0.5814171433448792,0.5542359352111816,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7812733054161072,0.4017575085163116,0.2852616310119629,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7780371904373169,0.3968248665332794,0.3815443515777588,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6470971703529358,0.2250881493091583,1.043860673904419,284.8653259277344,284.95001220703125,303.20635986328125,294.1854248046875,299.5809020996094,297.19195556640625,284.8648681640625,1.0,0.6721452474594116,0.5385980606079102,0.5385980606079102,1.0,1.0,-3.3855366706848145,1.342535376548767,2.043001174926758,0.5787451863288879,0.8467892408370972,0.8467892408370972,0.0,250.5430145263672,253.0,67889.3515625,0.0,3657.122802734375,1.0,278.2969055175781,282.75787353515625,297.19171142578125,301.66864013671875,293.1499938964844,293.1499938964844,278.25,38807.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327675104141236,1.0,0.0,0.0,3.638666868209839,3.6386911869049072,8.83441714449873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.80078125,0.0,1541.5338134765625,1895.4371337890625,0.0,3706.482177734375,0.9024622440338136,1.0,0.0,3.0,1.0,0.0
17928360,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8925424218177795,0.609334409236908,0.5523815155029297,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8782616257667542,0.5820840001106262,0.5548699498176575,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7796875834465027,0.4014167189598083,0.2850408256053924,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7765186429023743,0.39656662940979,0.3813284635543823,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6454814076423645,0.2244765907526016,1.0412989854812622,284.90350341796875,284.95001220703125,303.2174987792969,294.1806945800781,299.5792236328125,297.18817138671875,284.9044494628906,1.0,0.6723377108573914,0.5374600291252136,0.5374600291252136,1.0,1.0,-3.380401611328125,1.338356614112854,2.042044878005981,0.5757293701171875,0.8505672812461853,0.8505672812461853,0.0,252.14645385742188,256.0,67462.203125,0.0,3654.115478515625,1.0,278.2578125,282.79376220703125,297.1795654296875,301.56427001953125,293.1499938964844,293.1499938964844,278.54998779296875,39086.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271508455276488,1.0,0.0,0.0,3.55403470993042,3.554058313369751,8.428235105384374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.0693359375,0.0,1451.4835205078125,1895.4371337890625,0.0,3654.998046875,0.886644721031189,1.0,0.0,3.0,1.0,0.0
17928420,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8890857100486755,0.6067580580711365,0.5498667359352112,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8773943185806274,0.5845236778259277,0.5570034980773926,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7779934406280518,0.4017001390457153,0.2851430177688598,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7748867869377136,0.3969003856182098,0.3815360963344574,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6434677839279175,0.2238856554031372,1.0383206605911257,284.9921569824219,284.95001220703125,303.2396240234375,294.1693115234375,299.5825500488281,297.19122314453125,284.9913024902344,1.0,0.6730784773826599,0.5351839065551758,0.5351839065551758,1.0,1.0,-3.3767237663269043,1.33283269405365,2.043891191482544,0.5709398984909058,0.930036962032318,0.930036962032318,0.0,254.3897705078125,259.0,66698.4140625,0.0,3658.302001953125,1.0,278.5416564941406,282.9021911621094,297.1695556640625,301.43487548828125,293.1499938964844,293.1499938964844,278.25,33906.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918684422969818,1.0,0.0,0.0,3.656601667404175,3.656625270843506,8.921719540921913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.90234375,0.0,1524.8365478515625,1895.4371337890625,0.0,3577.01220703125,0.905278742313385,1.0,0.0,3.0,1.0,0.0
17928480,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8890857100486755,0.6067580580711365,0.5498667359352112,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8773943185806274,0.5845236778259277,0.5570034980773926,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7779934406280518,0.4017001390457153,0.2851430177688598,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7748867869377136,0.3969003856182098,0.3815360963344574,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6434677839279175,0.2238856554031372,1.0383206605911257,284.9921569824219,284.95001220703125,303.2396240234375,294.1693115234375,299.5825500488281,297.19122314453125,284.9913024902344,1.0,0.6730784773826599,0.5351839065551758,0.5351839065551758,1.0,1.0,-3.3767237663269043,1.33283269405365,2.043891191482544,0.5709398984909058,0.930036962032318,0.930036962032318,0.0,254.3897705078125,259.0,66698.4140625,0.0,3658.302001953125,1.0,278.5416564941406,282.9021911621094,297.1695556640625,301.43487548828125,293.1499938964844,293.1499938964844,278.25,33906.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918684422969818,1.0,0.0,0.0,3.656601667404175,3.656625270843506,8.921719540921913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.90234375,0.0,1524.8365478515625,1895.4371337890625,0.0,3577.01220703125,0.905278742313385,1.0,0.0,3.0,1.0,0.0
17928540,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8847784996032715,0.6028448939323425,0.5467674732208252,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8758218884468079,0.5861058235168457,0.5588124394416809,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7756920456886292,0.4013083875179291,0.2850891351699829,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7726985812187195,0.3966818451881408,0.3816017806529999,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6411601901054382,0.2230612188577652,1.0356194972991943,284.9080810546875,284.95001220703125,303.2615661621094,294.15545654296875,299.5811767578125,297.18707275390625,284.9087219238281,1.0,0.6739683151245117,0.5329077839851379,0.5329077839851379,1.0,1.0,-3.371944189071656,1.326780080795288,2.045164108276367,0.5660721063613892,0.8478317260742188,0.8478317260742188,0.0,257.2817687988281,262.0,67007.7421875,0.0,3663.560791015625,1.0,278.2578430175781,282.79998779296875,297.1546325683594,301.5098876953125,293.1499938964844,293.1499938964844,278.54998779296875,38793.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263160228729248,1.0,0.0,0.0,3.525716543197632,3.525739908218384,8.294459803437348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.3251953125,0.0,1419.4329833984375,1895.4371337890625,0.0,3647.328125,0.8801662921905518,1.0,0.0,3.0,1.0,0.0
17928600,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8847784996032715,0.6028448939323425,0.5467674732208252,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8758218884468079,0.5861058235168457,0.5588124394416809,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7756920456886292,0.4013083875179291,0.2850891351699829,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7726985812187195,0.3966818451881408,0.3816017806529999,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6411601901054382,0.2230612188577652,1.0356194972991943,284.9080810546875,284.95001220703125,303.2615661621094,294.15545654296875,299.5811767578125,297.18707275390625,284.9087219238281,1.0,0.6739683151245117,0.5329077839851379,0.5329077839851379,1.0,1.0,-3.371944189071656,1.326780080795288,2.045164108276367,0.5660721063613892,0.8478317260742188,0.8478317260742188,0.0,257.2817687988281,262.0,67007.7421875,0.0,3663.560791015625,1.0,278.2578430175781,282.79998779296875,297.1546325683594,301.5098876953125,293.1499938964844,293.1499938964844,278.54998779296875,38793.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263160228729248,1.0,0.0,0.0,3.525716543197632,3.525739908218384,8.294459803437348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.3251953125,0.0,1419.4329833984375,1895.4371337890625,0.0,3647.328125,0.8801662921905518,1.0,0.0,3.0,1.0,0.0
17928660,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8814178109169006,0.6004132032394409,0.5444122552871704,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8749811053276062,0.5886189937591553,0.56104975938797,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7740899324417114,0.4017083346843719,0.2852971851825714,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7711596488952637,0.3971278965473175,0.3819534480571747,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6393912434577942,0.2226722538471222,1.0337635278701782,284.99224853515625,284.95001220703125,303.2833251953125,294.139404296875,299.5845947265625,297.1913452148437,284.9913635253906,1.0,0.6750405430793762,0.5305394530296326,0.5305394530296326,1.0,1.0,-3.370235204696656,1.3218436241149902,2.048391580581665,0.5614477396011353,0.9254689812660216,0.9254689812660216,0.0,259.7201232910156,265.0,66296.90625,0.0,3673.545166015625,1.0,278.5414733886719,282.9034729003906,297.13983154296875,301.38006591796875,293.1499938964844,293.1499938964844,278.25,33784.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182239770889282,1.0,0.0,0.0,3.633400917053223,3.6334245204925537,8.808864890852419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.2939453125,0.0,1498.2769775390625,1895.4371337890625,0.0,3572.75927734375,0.8999620676040649,1.0,0.0,3.0,1.0,0.0
17928720,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8814178109169006,0.6004132032394409,0.5444122552871704,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8749811053276062,0.5886189937591553,0.56104975938797,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7740899324417114,0.4017083346843719,0.2852971851825714,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7711596488952637,0.3971278965473175,0.3819534480571747,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6393912434577942,0.2226722538471222,1.0337635278701782,284.99224853515625,284.95001220703125,303.2833251953125,294.139404296875,299.5845947265625,297.1913452148437,284.9913635253906,1.0,0.6750405430793762,0.5305394530296326,0.5305394530296326,1.0,1.0,-3.370235204696656,1.3218436241149902,2.048391580581665,0.5614477396011353,0.9254689812660216,0.9254689812660216,0.0,259.7201232910156,265.0,66296.90625,0.0,3673.545166015625,1.0,278.5414733886719,282.9034729003906,297.13983154296875,301.38006591796875,293.1499938964844,293.1499938964844,278.25,33784.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182239770889282,1.0,0.0,0.0,3.633400917053223,3.6334245204925537,8.808864890852419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.2939453125,0.0,1498.2769775390625,1895.4371337890625,0.0,3572.75927734375,0.8999620676040649,1.0,0.0,3.0,1.0,0.0
17928780,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8771839737892151,0.596640408039093,0.5414395928382874,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.873382568359375,0.5902215242385864,0.562889814376831,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7718284726142883,0.4013943374156952,0.2853040099143982,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7689982056617737,0.3969605565071106,0.3820817172527313,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6372137069702148,0.2219593971967697,1.0316619873046875,284.9089660644531,284.95001220703125,303.3049011230469,294.1213073730469,299.58282470703125,297.1877136230469,284.9095458984375,1.0,0.6761559844017029,0.528171181678772,0.528171181678772,1.0,1.0,-3.366515636444092,1.3159877061843872,2.050527811050415,0.5565407872200012,0.8443158864974976,0.8443158864974976,0.0,262.8134765625,268.0,66608.7265625,0.0,3682.456787109375,1.0,278.2580261230469,282.8016662597656,297.1205749511719,301.4510803222656,293.1499938964844,293.1499938964844,278.54998779296875,38725.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260928630828856,1.0,0.0,0.0,3.503743886947632,3.5037667751312256,8.191397000700817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.47265625,0.0,1396.035888671875,1895.4371337890625,0.0,3645.27734375,0.875250518321991,1.0,0.0,3.0,1.0,0.0
17928840,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8771839737892151,0.596640408039093,0.5414395928382874,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.873382568359375,0.5902215242385864,0.562889814376831,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7718284726142883,0.4013943374156952,0.2853040099143982,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7689982056617737,0.3969605565071106,0.3820817172527313,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6372137069702148,0.2219593971967697,1.0316619873046875,284.9089660644531,284.95001220703125,303.3049011230469,294.1213073730469,299.58282470703125,297.1877136230469,284.9095458984375,1.0,0.6761559844017029,0.528171181678772,0.528171181678772,1.0,1.0,-3.366515636444092,1.3159877061843872,2.050527811050415,0.5565407872200012,0.8443158864974976,0.8443158864974976,0.0,262.8134765625,268.0,66608.7265625,0.0,3682.456787109375,1.0,278.2580261230469,282.8016662597656,297.1205749511719,301.4510803222656,293.1499938964844,293.1499938964844,278.54998779296875,38725.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260928630828856,1.0,0.0,0.0,3.503743886947632,3.5037667751312256,8.191397000700817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.47265625,0.0,1396.035888671875,1895.4371337890625,0.0,3645.27734375,0.875250518321991,1.0,0.0,3.0,1.0,0.0
17928900,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8752660155296326,0.595441460609436,0.5400993824005127,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8727158904075623,0.5914372801780701,0.5638582110404968,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7708204388618469,0.4015793204307556,0.2853333950042724,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7680255770683289,0.3971532583236694,0.3821606636047363,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6361963748931885,0.2217565476894378,1.0305665731430054,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5840759277344,297.189453125,285.0121765136719,1.0,0.6767046451568604,0.5269870162010193,0.5269870162010193,1.0,1.0,-3.364874839782715,1.3131481409072876,2.0517265796661377,0.5540053248405457,0.9170028567314148,0.9170028567314148,0.0,264.2470092773437,268.0,65826.6171875,0.0,3686.78857421875,1.0,278.4981384277344,282.9194030761719,297.10467529296875,301.2552795410156,293.1499938964844,293.1499938964844,278.54998779296875,34074.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131643176078796,1.0,0.0,0.0,3.5553932189941406,3.555415868759156,8.434678875346435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.5400390625,0.0,1416.40478515625,1895.4371337890625,0.0,3525.946533203125,0.8843650221824646,1.0,0.0,3.0,1.0,0.0
17928960,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8738798499107361,0.5943120121955872,0.5391806960105896,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8725000023841858,0.5927317142486572,0.565129816532135,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7702504992485046,0.4018560647964477,0.2855582535266876,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7674601674079895,0.3974274396896362,0.3824611604213714,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6355159878730774,0.2216340154409408,1.0301538705825806,284.9906921386719,284.95001220703125,303.3262939453125,294.1014404296875,299.58599853515625,297.192138671875,284.98931884765625,1.0,0.6773788332939148,0.5258206129074097,0.5258206129074097,1.0,1.0,-3.3654332160949707,1.3112449645996094,2.0541882514953613,0.5519665479660034,0.9200085997581482,0.9200085997581482,0.0,265.4108581542969,271.0,65917.578125,0.0,3694.827392578125,1.0,278.54205322265625,282.902099609375,297.1019897460937,301.3181457519531,293.1499938964844,293.1499938964844,278.25,33684.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180397391319276,1.0,0.0,0.0,3.614733695983887,3.614757061004639,8.718583330846741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.2685546875,0.0,1477.130859375,1895.4371337890625,0.0,3571.056640625,0.895460307598114,1.0,0.0,3.0,1.0,0.0
17929020,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8697998523712158,0.590666651725769,0.5363247990608215,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8709332942962646,0.5943276882171631,0.5669697523117065,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7680872082710266,0.4016155302524566,0.2856175303459167,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7653636932373047,0.3972787857055664,0.3826116323471069,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6334409117698669,0.2209717333316803,1.0283043384552002,284.9098205566406,284.95001220703125,303.3475036621094,294.0800170898437,299.583984375,297.1886291503906,284.9103088378906,1.0,0.6785993576049805,0.5234878659248352,0.5234878659248352,1.0,1.0,-3.362246513366699,1.3055882453918457,2.056658267974853,0.5471342206001282,0.8405318260192871,0.8405318260192871,0.0,268.5931396484375,274.0,66209.2578125,0.0,3705.485595703125,1.0,278.2582092285156,282.8028869628906,297.0793151855469,301.3848876953125,293.1499938964844,293.1499938964844,278.54998779296875,38705.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260643720626832,1.0,0.0,0.0,3.482041597366333,3.4820644855499268,8.09023561032518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.0625,0.0,1373.5224609375,1895.4371337890625,0.0,3645.01513671875,0.8704392910003662,1.0,0.0,3.0,1.0,0.0
17929080,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8697998523712158,0.590666651725769,0.5363247990608215,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8709332942962646,0.5943276882171631,0.5669697523117065,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7680872082710266,0.4016155302524566,0.2856175303459167,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7653636932373047,0.3972787857055664,0.3826116323471069,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6334409117698669,0.2209717333316803,1.0283043384552002,284.9098205566406,284.95001220703125,303.3475036621094,294.0800170898437,299.583984375,297.1886291503906,284.9103088378906,1.0,0.6785993576049805,0.5234878659248352,0.5234878659248352,1.0,1.0,-3.362246513366699,1.3055882453918457,2.056658267974853,0.5471342206001282,0.8405318260192871,0.8405318260192871,0.0,268.5931396484375,274.0,66209.2578125,0.0,3705.485595703125,1.0,278.2582092285156,282.8028869628906,297.0793151855469,301.3848876953125,293.1499938964844,293.1499938964844,278.54998779296875,38705.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260643720626832,1.0,0.0,0.0,3.482041597366333,3.4820644855499268,8.09023561032518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.0625,0.0,1373.5224609375,1895.4371337890625,0.0,3645.01513671875,0.8704392910003662,1.0,0.0,3.0,1.0,0.0
17929140,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8666365146636963,0.5884287357330322,0.5341672897338867,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8700798153877258,0.5968202948570251,0.5692063570022583,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7666066884994507,0.4021474421024322,0.2859276533126831,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7638843059539795,0.3977530300617218,0.3830083012580871,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6318280696868896,0.2206824868917465,1.0269984006881714,284.98980712890625,284.95001220703125,303.3685302734375,294.0572204589844,299.5867919921875,297.19305419921875,284.9889831542969,1.0,0.6799002289772034,0.521155059337616,0.521155059337616,1.0,1.0,-3.361613750457764,1.3009732961654663,2.060640335083008,0.5425854325294495,0.9146810173988342,0.9146810173988342,0.0,271.2488708496094,277.0,65521.3046875,0.0,3719.24560546875,1.0,278.5411071777344,282.9020690917969,297.0577697753906,301.24951171875,293.1499938964844,293.1499938964844,278.25,33774.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918081283569336,1.0,0.0,0.0,3.591638326644897,3.591661214828491,8.60752834341838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.271484375,0.0,1452.8165283203125,1895.4371337890625,0.0,3571.44091796875,0.8905711770057678,1.0,0.0,3.0,1.0,0.0
17929200,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8666365146636963,0.5884287357330322,0.5341672897338867,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8700798153877258,0.5968202948570251,0.5692063570022583,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7666066884994507,0.4021474421024322,0.2859276533126831,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7638843059539795,0.3977530300617218,0.3830083012580871,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6318280696868896,0.2206824868917465,1.0269984006881714,284.98980712890625,284.95001220703125,303.3685302734375,294.0572204589844,299.5867919921875,297.19305419921875,284.9889831542969,1.0,0.6799002289772034,0.521155059337616,0.521155059337616,1.0,1.0,-3.361613750457764,1.3009732961654663,2.060640335083008,0.5425854325294495,0.9146810173988342,0.9146810173988342,0.0,271.2488708496094,277.0,65521.3046875,0.0,3719.24560546875,1.0,278.5411071777344,282.9020690917969,297.0577697753906,301.24951171875,293.1499938964844,293.1499938964844,278.25,33774.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918081283569336,1.0,0.0,0.0,3.591638326644897,3.591661214828491,8.60752834341838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.271484375,0.0,1452.8165283203125,1895.4371337890625,0.0,3571.44091796875,0.8905711770057678,1.0,0.0,3.0,1.0,0.0
17929260,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8627327680587769,0.5849118828773499,0.5314047932624817,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8685641884803772,0.5984067320823669,0.5710258483886719,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7645667791366577,0.4019967019557953,0.2860402166843414,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7618676424026489,0.397619754076004,0.3831651210784912,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6298442482948303,0.2200579941272735,1.0252981185913086,284.9097900390625,284.95001220703125,303.38934326171875,294.0332946777344,299.5845642089844,297.18963623046875,284.9100036621094,1.0,0.6811778545379639,0.5188615322113037,0.5188615322113037,1.0,1.0,-3.3587658405303955,1.2954413890838623,2.063324451446533,0.5377885103225708,0.8361634612083435,0.8361634612083435,0.0,274.4696960449219,280.0,65814.2265625,0.0,3730.900634765625,1.0,278.25860595703125,282.8027648925781,297.0326538085937,301.313232421875,293.1499938964844,293.1499938964844,278.54998779296875,38655.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261517524719238,1.0,0.0,0.0,3.4617409706115723,3.461763620376587,7.99617737357039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.4072265625,0.0,1352.47998046875,1895.4371337890625,0.0,3645.818359375,0.8657698035240173,1.0,0.0,3.0,1.0,0.0
