time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929320,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8627327680587769,0.5849118828773499,0.5314047932624817,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8685641884803772,0.5984067320823669,0.5710258483886719,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7645667791366577,0.4019967019557953,0.2860402166843414,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7618676424026489,0.397619754076004,0.3831651210784912,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6298442482948303,0.2200579941272735,1.0252981185913086,284.9097900390625,284.95001220703125,303.38934326171875,294.0332946777344,299.5845642089844,297.18963623046875,284.9100036621094,1.0,0.6811778545379639,0.5188615322113037,0.5188615322113037,1.0,1.0,-3.3587658405303955,1.2954413890838623,2.063324451446533,0.5377885103225708,0.8361634612083435,0.8361634612083435,0.0,274.4696960449219,280.0,65814.2265625,0.0,3730.900634765625,1.0,278.25860595703125,282.8027648925781,297.0326538085937,301.313232421875,293.1499938964844,293.1499938964844,278.54998779296875,38655.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261517524719238,1.0,0.0,0.0,3.4617409706115723,3.461763620376587,7.99617737357039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.4072265625,0.0,1352.47998046875,1895.4371337890625,0.0,3645.818359375,0.8657698035240173,1.0,0.0,3.0,1.0,0.0
17929380,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8597273826599121,0.5827624201774597,0.5293382406234741,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8677555322647095,0.6008776426315308,0.5732490420341492,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7632059454917908,0.4026140570640564,0.2864130139350891,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7604594826698303,0.398098886013031,0.3835718333721161,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6283106207847595,0.2197977006435394,1.024142503738403,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5870666503906,297.19403076171875,284.9882507324219,1.0,0.6825284957885742,0.5165680050849915,0.5165680050849915,1.0,1.0,-3.358494520187378,1.2909573316574097,2.0675370693206787,0.5332852602005005,0.9094988107681274,0.9094988107681274,0.0,277.1485900878906,283.0,65128.65234375,0.0,3745.644287109375,1.0,278.5409240722656,282.9013977050781,297.009033203125,301.17584228515625,293.1499938964844,293.1499938964844,278.25,33779.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181413650512696,1.0,0.0,0.0,3.5705277919769287,3.5705506801605225,8.506641506755841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.4140625,0.0,1430.2818603515625,1895.4371337890625,0.0,3571.99609375,0.8858522176742554,1.0,0.0,3.0,1.0,0.0
17929440,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8597273826599121,0.5827624201774597,0.5293382406234741,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8677555322647095,0.6008776426315308,0.5732490420341492,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7632059454917908,0.4026140570640564,0.2864130139350891,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7604594826698303,0.398098886013031,0.3835718333721161,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6283106207847595,0.2197977006435394,1.024142503738403,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5870666503906,297.19403076171875,284.9882507324219,1.0,0.6825284957885742,0.5165680050849915,0.5165680050849915,1.0,1.0,-3.358494520187378,1.2909573316574097,2.0675370693206787,0.5332852602005005,0.9094988107681274,0.9094988107681274,0.0,277.1485900878906,283.0,65128.65234375,0.0,3745.644287109375,1.0,278.5409240722656,282.9013977050781,297.009033203125,301.17584228515625,293.1499938964844,293.1499938964844,278.25,33779.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181413650512696,1.0,0.0,0.0,3.5705277919769287,3.5705506801605225,8.506641506755841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.4140625,0.0,1430.2818603515625,1895.4371337890625,0.0,3571.99609375,0.8858522176742554,1.0,0.0,3.0,1.0,0.0
17929500,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8581007719039917,0.581055760383606,0.5282049179077148,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8672414422035217,0.601684033870697,0.5743081569671631,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7624521255493164,0.4026086330413818,0.2865948677062988,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7596812844276428,0.398064374923706,0.3837661743164062,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.627511739730835,0.2195295244455337,1.0236822366714478,284.873779296875,284.95001220703125,303.4202575683594,293.99578857421875,299.5860290527344,297.1926574707031,284.8743591308594,1.0,0.6832430362701416,0.5154212117195129,0.5154212117195129,1.0,1.0,-3.3583102226257324,1.2886654138565063,2.0696446895599365,0.5311095714569092,0.8259735107421875,0.8259735107421875,0.0,278.6224365234375,283.0,65729.2890625,0.0,3753.658203125,1.0,278.3003234863281,282.7726745605469,297.0028381347656,301.34295654296875,293.1499938964844,293.1499938964844,278.25,38785.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315206408500672,1.0,0.0,0.0,3.5127344131469727,3.512757539749145,8.233488983933057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.275390625,0.0,1405.8038330078125,1895.4371337890625,0.0,3695.0712890625,0.8743332028388977,1.0,0.0,3.0,1.0,0.0
17929560,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8560206890106201,0.5793631672859192,0.5266738533973694,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8663098216056824,0.6024474501609802,0.5750502943992615,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7613142132759094,0.4025647938251495,0.2865923047065735,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7585383057594299,0.3979771733283996,0.3837369382381439,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6264148950576782,0.219205841422081,1.0225783586502075,284.911865234375,284.95001220703125,303.4304504394531,293.9829406738281,299.5845642089844,297.1906433105469,284.91229248046875,1.0,0.6838485598564148,0.5143117904663086,0.5143117904663086,1.0,1.0,-3.355996370315552,1.2855535745620728,2.070442914962769,0.5285290479660034,0.8331871628761292,0.8331871628761292,0.0,280.3785095214844,286.0,65404.25,0.0,3758.15869140625,1.0,278.2587890625,282.8050537109375,296.9823303222656,301.23687744140625,293.1499938964844,293.1499938964844,278.54998779296875,38670.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262635111808776,1.0,0.0,0.0,3.4387331008911133,3.438755512237549,7.890239999142068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.66796875,0.0,1329.4044189453125,1895.4371337890625,0.0,3646.845947265625,0.8608648180961609,1.0,0.0,3.0,1.0,0.0
17929620,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8531696200370789,0.5772994756698608,0.5246896147727966,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8655450344085693,0.6048939228057861,0.5772532224655151,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.760078489780426,0.403281033039093,0.2870349287986755,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7571998238563538,0.3984601497650146,0.3841497898101806,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6249476075172424,0.2189716547727584,1.0215508937835691,284.9880065917969,284.95001220703125,303.45074462890625,293.9570007324219,299.5869445800781,297.19500732421875,284.9872741699219,1.0,0.6852384805679321,0.5120929479598999,0.5120929479598999,1.0,1.0,-3.3560454845428467,1.2812557220458984,2.074789762496948,0.5241338014602661,0.9043906927108764,0.9043906927108764,0.0,283.070068359375,289.0,64745.3984375,0.0,3773.7333984375,1.0,278.5407409667969,282.9002990722656,296.95758056640625,301.0996398925781,293.1499938964844,293.1499938964844,278.25,33775.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182376265525818,1.0,0.0,0.0,3.550096035003662,3.5501186847686768,8.409564316025353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.1845703125,0.0,1408.647216796875,1895.4371337890625,0.0,3572.88525390625,0.8812584280967712,1.0,0.0,3.0,1.0,0.0
17929680,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8531696200370789,0.5772994756698608,0.5246896147727966,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8655450344085693,0.6048939228057861,0.5772532224655151,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.760078489780426,0.403281033039093,0.2870349287986755,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7571998238563538,0.3984601497650146,0.3841497898101806,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6249476075172424,0.2189716547727584,1.0215508937835691,284.9880065917969,284.95001220703125,303.45074462890625,293.9570007324219,299.5869445800781,297.19500732421875,284.9872741699219,1.0,0.6852384805679321,0.5120929479598999,0.5120929479598999,1.0,1.0,-3.3560454845428467,1.2812557220458984,2.074789762496948,0.5241338014602661,0.9043906927108764,0.9043906927108764,0.0,283.070068359375,289.0,64745.3984375,0.0,3773.7333984375,1.0,278.5407409667969,282.9002990722656,296.95758056640625,301.0996398925781,293.1499938964844,293.1499938964844,278.25,33775.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182376265525818,1.0,0.0,0.0,3.550096035003662,3.5501186847686768,8.409564316025353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.1845703125,0.0,1408.647216796875,1895.4371337890625,0.0,3572.88525390625,0.8812584280967712,1.0,0.0,3.0,1.0,0.0
17929740,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8496462106704712,0.5740155577659607,0.5221124887466431,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8641605973243713,0.6064451932907104,0.5790281295776367,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7583314776420593,0.4033447802066803,0.2872855365276336,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7553654909133911,0.3983492255210876,0.3843182027339935,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6231196522712708,0.2184098213911056,1.020100474357605,284.9120483398437,284.95001220703125,303.4708251953125,293.9308166503906,299.5841979980469,297.19171142578125,284.9117431640625,1.0,0.686593234539032,0.5098741054534912,0.5098741054534912,1.0,1.0,-3.353846788406372,1.2759698629379272,2.077876806259156,0.519416868686676,0.8293073773384094,0.8293073773384094,0.0,286.3059387207031,277.0,65036.34765625,0.0,3786.97412109375,1.0,278.2592468261719,282.8041687011719,296.9302062988281,301.15997314453125,293.1499938964844,293.1499938964844,278.54998779296875,38503.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263991117477416,1.0,0.0,0.0,3.420994520187378,3.421016931533813,7.809047701812233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.814453125,0.0,1310.5592041015625,1895.4371337890625,0.0,3648.091552734375,0.856677234172821,1.0,0.0,3.0,1.0,0.0
17929800,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8496462106704712,0.5740155577659607,0.5221124887466431,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8641605973243713,0.6064451932907104,0.5790281295776367,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7583314776420593,0.4033447802066803,0.2872855365276336,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7553654909133911,0.3983492255210876,0.3843182027339935,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6231196522712708,0.2184098213911056,1.020100474357605,284.9120483398437,284.95001220703125,303.4708251953125,293.9308166503906,299.5841979980469,297.19171142578125,284.9117431640625,1.0,0.686593234539032,0.5098741054534912,0.5098741054534912,1.0,1.0,-3.353846788406372,1.2759698629379272,2.077876806259156,0.519416868686676,0.8293073773384094,0.8293073773384094,0.0,286.3059387207031,277.0,65036.34765625,0.0,3786.97412109375,1.0,278.2592468261719,282.8041687011719,296.9302062988281,301.15997314453125,293.1499938964844,293.1499938964844,278.54998779296875,38503.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263991117477416,1.0,0.0,0.0,3.420994520187378,3.421016931533813,7.809047701812233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.814453125,0.0,1310.5592041015625,1895.4371337890625,0.0,3648.091552734375,0.856677234172821,1.0,0.0,3.0,1.0,0.0
17929860,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8512285351753235,0.572048008441925,0.5199643969535828,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8679720759391785,0.6088719367980957,0.5809459686279297,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7610859274864197,0.4041823446750641,0.2876123487949371,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7579065561294556,0.3988455235958099,0.3844734728336334,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6246481537818909,0.2182134836912155,1.0179442167282104,284.9859619140625,284.95001220703125,303.4907531738281,293.9046325683594,299.5863952636719,297.1961975097656,284.9852905273437,1.0,0.6838526725769043,0.507735013961792,0.507735013961792,1.0,1.0,-3.351553678512573,1.2707706689834597,2.080783128738404,0.5146884322166443,0.8983451724052429,0.8983451724052429,0.0,282.0308837890625,265.0,64330.16796875,0.0,3757.006103515625,1.0,278.5405578613281,282.8988647460937,296.9051818847656,301.0210876464844,293.1499938964844,293.1499938964844,278.8500061035156,33838.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182112812995912,1.0,0.0,0.0,3.5282723903656006,3.528294801712036,8.306489007736673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.904296875,0.0,1386.279296875,1895.4371337890625,0.0,3572.64208984375,0.8764071464538574,1.0,0.0,3.0,1.0,0.0
17929920,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8512285351753235,0.572048008441925,0.5199643969535828,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8679720759391785,0.6088719367980957,0.5809459686279297,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7610859274864197,0.4041823446750641,0.2876123487949371,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7579065561294556,0.3988455235958099,0.3844734728336334,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6246481537818909,0.2182134836912155,1.0179442167282104,284.9859619140625,284.95001220703125,303.4907531738281,293.9046325683594,299.5863952636719,297.1961975097656,284.9852905273437,1.0,0.6838526725769043,0.507735013961792,0.507735013961792,1.0,1.0,-3.351553678512573,1.2707706689834597,2.080783128738404,0.5146884322166443,0.8983451724052429,0.8983451724052429,0.0,282.0308837890625,265.0,64330.16796875,0.0,3757.006103515625,1.0,278.5405578613281,282.8988647460937,296.9051818847656,301.0210876464844,293.1499938964844,293.1499938964844,278.8500061035156,33838.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182112812995912,1.0,0.0,0.0,3.5282723903656006,3.528294801712036,8.306489007736673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.904296875,0.0,1386.279296875,1895.4371337890625,0.0,3572.64208984375,0.8764071464538574,1.0,0.0,3.0,1.0,0.0
17929980,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8558635115623474,0.5703542828559875,0.5181077122688293,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8749990463256836,0.611543595790863,0.5830805897712708,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7666857242584229,0.4053319990634918,0.2881269156932831,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7632074952125549,0.3995946645736694,0.3848055005073547,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6283321380615234,0.218265563249588,1.0163917541503906,285.03204345703125,284.95001220703125,303.5104675292969,293.8786926269531,299.5898742675781,297.202880859375,285.0286865234375,1.0,0.6794936060905457,0.5055959224700928,0.5055959224700928,1.0,1.0,-3.351037740707397,1.266266107559204,2.0847718715667725,0.5102742910385132,0.9889125227928162,0.9889125227928162,0.0,273.7027893066406,253.0,63929.984375,0.0,3708.15625,1.0,278.84228515625,282.9647521972656,296.8816223144531,300.9637451171875,293.1499938964844,293.1499938964844,278.54998779296875,31493.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162604212760924,1.0,0.0,0.0,3.711190938949585,3.711214780807495,9.190093237521068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.4638671875,0.0,1568.03076171875,1895.4371337890625,0.0,3554.6083984375,0.9155401587486268,1.0,0.0,3.0,1.0,0.0
17930040,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8558635115623474,0.5703542828559875,0.5181077122688293,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8749990463256836,0.611543595790863,0.5830805897712708,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7666857242584229,0.4053319990634918,0.2881269156932831,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7632074952125549,0.3995946645736694,0.3848055005073547,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6283321380615234,0.218265563249588,1.0163917541503906,285.03204345703125,284.95001220703125,303.5104675292969,293.8786926269531,299.5898742675781,297.202880859375,285.0286865234375,1.0,0.6794936060905457,0.5055959224700928,0.5055959224700928,1.0,1.0,-3.351037740707397,1.266266107559204,2.0847718715667725,0.5102742910385132,0.9889125227928162,0.9889125227928162,0.0,273.7027893066406,253.0,63929.984375,0.0,3708.15625,1.0,278.84228515625,282.9647521972656,296.8816223144531,300.9637451171875,293.1499938964844,293.1499938964844,278.54998779296875,31493.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162604212760924,1.0,0.0,0.0,3.711190938949585,3.711214780807495,9.190093237521068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.4638671875,0.0,1568.03076171875,1895.4371337890625,0.0,3554.6083984375,0.9155401587486268,1.0,0.0,3.0,1.0,0.0
17930100,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8584299683570862,0.5686748027801514,0.5168514251708984,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8788567185401917,0.6122655272483826,0.5838987231254578,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7697830200195312,0.4054485857486725,0.2882607281208038,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7661600708961487,0.3995673358440399,0.3848204910755157,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6303993463516235,0.2180777788162231,1.015305995941162,284.8763427734375,284.95001220703125,303.520263671875,293.86590576171875,299.5881042480469,297.2009582519531,284.871826171875,1.0,0.6768814921379089,0.5045263171195984,0.5045263171195984,1.0,1.0,-3.3493926525115967,1.263420343399048,2.085972309112549,0.5078884959220886,0.8869672417640686,0.8869672417640686,0.0,269.0500793457031,253.0,64922.15234375,0.0,3677.62451171875,1.0,278.5960388183594,282.7926025390625,296.87518310546875,301.1539611816406,293.1499938964844,293.1499938964844,278.54998779296875,35874.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318330883979796,1.0,0.0,0.0,3.70602297782898,3.706047534942627,9.164514835902082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.431640625,0.0,1595.442138671875,1895.4371337890625,0.0,3697.93212890625,0.9156064987182616,1.0,0.0,3.0,1.0,0.0
17930160,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8606193661689758,0.5668236017227173,0.5150150656700134,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8824156522750854,0.6127891540527344,0.584231972694397,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7725828886032104,0.4054012298583984,0.2881116569042206,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7688403129577637,0.3993699848651886,0.3844904005527496,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6322237849235535,0.2177561074495315,1.013206124305725,284.8871765136719,284.95001220703125,303.5299987792969,293.8532409667969,299.58502197265625,297.1969909667969,284.88873291015625,1.0,0.6739062070846558,0.5034924745559692,0.5034924745559692,1.0,1.0,-3.344486713409424,1.2593058347702026,2.085180759429932,0.5049059987068176,0.8695454001426697,0.8695454001426697,0.0,264.4604797363281,241.0,64513.96875,0.0,3639.75439453125,1.0,278.5572509765625,282.8071594238281,296.853515625,301.0503845214844,293.1499938964844,293.1499938964844,278.8500061035156,38298.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269137382507324,1.0,0.0,0.0,3.626408815383911,3.6264328956604,8.774993034421641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.876953125,0.0,1524.170166015625,1895.4371337890625,0.0,3652.820556640625,0.9016925692558287,1.0,0.0,3.0,1.0,0.0
17930220,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8675141334533691,0.5650256872177124,0.5125904083251953,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8919156193733215,0.6151772141456604,0.5857177972793579,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7803365588188171,0.4064408242702484,0.2883082628250122,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7762233018875122,0.3998990058898926,0.3843282163143158,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6373518109321594,0.2176615893840789,1.0100570917129517,284.9871826171875,284.95001220703125,303.5493469238281,293.8285217285156,299.586669921875,297.2012634277344,284.9857177734375,1.0,0.6676958799362183,0.5014246702194214,0.5014246702194214,1.0,1.0,-3.339601516723633,1.25310218334198,2.086499214172364,0.4996488690376282,0.9504188895225524,0.9504188895225524,0.0,253.54150390625,229.0,63638.48046875,0.0,3565.986328125,1.0,278.843017578125,282.9256591796875,296.8288879394531,300.8983764648437,293.1499938964844,293.1499938964844,278.54998779296875,33750.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172971248626708,1.0,0.0,0.0,3.727038860321045,3.727063179016113,9.268749181501336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.9990234375,0.0,1603.39013671875,1895.4371337890625,0.0,3564.194091796875,0.9207196235656738,1.0,0.0,3.0,1.0,0.0
17930280,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8675141334533691,0.5650256872177124,0.5125904083251953,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8919156193733215,0.6151772141456604,0.5857177972793579,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7803365588188171,0.4064408242702484,0.2883082628250122,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7762233018875122,0.3998990058898926,0.3843282163143158,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6373518109321594,0.2176615893840789,1.0100570917129517,284.9871826171875,284.95001220703125,303.5493469238281,293.8285217285156,299.586669921875,297.2012634277344,284.9857177734375,1.0,0.6676958799362183,0.5014246702194214,0.5014246702194214,1.0,1.0,-3.339601516723633,1.25310218334198,2.086499214172364,0.4996488690376282,0.9504188895225524,0.9504188895225524,0.0,253.54150390625,229.0,63638.48046875,0.0,3565.986328125,1.0,278.843017578125,282.9256591796875,296.8288879394531,300.8983764648437,293.1499938964844,293.1499938964844,278.54998779296875,33750.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172971248626708,1.0,0.0,0.0,3.727038860321045,3.727063179016113,9.268749181501336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.9990234375,0.0,1603.39013671875,1895.4371337890625,0.0,3564.194091796875,0.9207196235656738,1.0,0.0,3.0,1.0,0.0
17930340,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8750123977661133,0.5620589256286621,0.5098187923431396,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9021201729774476,0.6167015433311462,0.5869506001472473,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7887744903564453,0.4068894386291504,0.2884320616722107,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7842844724655151,0.3998965919017792,0.3840597867965698,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6430684328079224,0.2173085808753967,1.006907939910889,284.8944396972656,284.95001220703125,303.5685119628906,293.8047180175781,299.5834655761719,297.19830322265625,284.8959045410156,1.0,0.6611829400062561,0.4993569254875183,0.4993569254875183,1.0,1.0,-3.3337972164154053,1.2464747428894043,2.087322473526001,0.4943881034851074,0.8549817204475403,0.8549817204475403,0.0,242.4207763671875,217.0,63928.75,0.0,3489.129638671875,1.0,278.55731201171875,282.8173217773437,296.80377197265625,300.960693359375,293.1499938964844,293.1499938964844,278.8500061035156,39252.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256805181503296,1.0,0.0,0.0,3.5852503776550293,3.5852742195129395,8.576937489124248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.3203125,0.0,1486.2193603515625,1895.4371337890625,0.0,3641.486083984375,0.8936610817909241,1.0,0.0,3.0,1.0,0.0
17930400,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8750123977661133,0.5620589256286621,0.5098187923431396,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9021201729774476,0.6167015433311462,0.5869506001472473,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7887744903564453,0.4068894386291504,0.2884320616722107,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7842844724655151,0.3998965919017792,0.3840597867965698,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6430684328079224,0.2173085808753967,1.006907939910889,284.8944396972656,284.95001220703125,303.5685119628906,293.8047180175781,299.5834655761719,297.19830322265625,284.8959045410156,1.0,0.6611829400062561,0.4993569254875183,0.4993569254875183,1.0,1.0,-3.3337972164154053,1.2464747428894043,2.087322473526001,0.4943881034851074,0.8549817204475403,0.8549817204475403,0.0,242.4207763671875,217.0,63928.75,0.0,3489.129638671875,1.0,278.55731201171875,282.8173217773437,296.80377197265625,300.960693359375,293.1499938964844,293.1499938964844,278.8500061035156,39252.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256805181503296,1.0,0.0,0.0,3.5852503776550293,3.5852742195129395,8.576937489124248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.3203125,0.0,1486.2193603515625,1895.4371337890625,0.0,3641.486083984375,0.8936610817909241,1.0,0.0,3.0,1.0,0.0
17930460,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8846590518951416,0.5606452822685242,0.5077803134918213,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9150523543357848,0.6193167567253113,0.5886581540107727,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7990629076957703,0.4082796573638916,0.2888709306716919,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7941178679466248,0.4006528258323669,0.3840968012809753,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6502371430397034,0.2174129635095596,1.0044904947280884,284.9928894042969,284.95001220703125,303.5874938964844,293.7821350097656,299.5870666503906,297.2049865722656,284.9915466308594,1.0,0.6545818448066711,0.4974769353866577,0.4974769353866577,1.0,1.0,-3.331054925918579,1.241461992263794,2.089592933654785,0.4898482263088226,0.938959777355194,0.938959777355194,0.0,230.414291381836,205.0,63119.6875,0.0,3414.54150390625,1.0,278.8426513671875,282.93359375,296.7824401855469,300.81695556640625,293.1499938964844,293.1499938964844,278.54998779296875,33812.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161179065704346,1.0,0.0,0.0,3.688995838165283,3.689019918441773,9.080497420654864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.8984375,0.0,1560.4454345703125,1895.4371337890625,0.0,3553.289794921875,0.9122352600097656,1.0,0.0,3.0,1.0,0.0
17930520,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8846590518951416,0.5606452822685242,0.5077803134918213,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9150523543357848,0.6193167567253113,0.5886581540107727,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7990629076957703,0.4082796573638916,0.2888709306716919,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7941178679466248,0.4006528258323669,0.3840968012809753,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6502371430397034,0.2174129635095596,1.0044904947280884,284.9928894042969,284.95001220703125,303.5874938964844,293.7821350097656,299.5870666503906,297.2049865722656,284.9915466308594,1.0,0.6545818448066711,0.4974769353866577,0.4974769353866577,1.0,1.0,-3.331054925918579,1.241461992263794,2.089592933654785,0.4898482263088226,0.938959777355194,0.938959777355194,0.0,230.414291381836,205.0,63119.6875,0.0,3414.54150390625,1.0,278.8426513671875,282.93359375,296.7824401855469,300.81695556640625,293.1499938964844,293.1499938964844,278.54998779296875,33812.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161179065704346,1.0,0.0,0.0,3.688995838165283,3.689019918441773,9.080497420654864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.8984375,0.0,1560.4454345703125,1895.4371337890625,0.0,3553.289794921875,0.9122352600097656,1.0,0.0,3.0,1.0,0.0
17930580,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8945373296737671,0.5579126477241516,0.5052117109298706,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9292260408401488,0.6209370493888855,0.5899770855903625,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.809573233127594,0.4089658558368683,0.2891556620597839,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8042811155319214,0.4007907509803772,0.3839519023895263,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.65791916847229,0.2172068804502487,1.0019407272338867,284.9026794433594,284.95001220703125,303.6062927246094,293.760986328125,299.5849304199219,297.2029724121094,284.9038391113281,1.0,0.6478896141052246,0.4955969452857971,0.4955969452857971,1.0,1.0,-3.3266618251800537,1.2357462644577026,2.090915441513061,0.4851828217506408,0.8506386876106262,0.8506386876106262,0.0,218.8188018798828,193.0,63454.33984375,0.0,3338.642822265625,1.0,278.5575866699219,282.82672119140625,296.76007080078125,300.8847961425781,293.1499938964844,293.1499938964844,278.8500061035156,39056.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924686312675476,1.0,0.0,0.0,3.5515365600585938,3.551560163497925,8.416390073762159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.4833984375,0.0,1448.61083984375,1895.4371337890625,0.0,3632.342041015625,0.8860772252082825,1.0,0.0,3.0,1.0,0.0
17930640,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8945373296737671,0.5579126477241516,0.5052117109298706,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9292260408401488,0.6209370493888855,0.5899770855903625,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.809573233127594,0.4089658558368683,0.2891556620597839,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8042811155319214,0.4007907509803772,0.3839519023895263,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.65791916847229,0.2172068804502487,1.0019407272338867,284.9026794433594,284.95001220703125,303.6062927246094,293.760986328125,299.5849304199219,297.2029724121094,284.9038391113281,1.0,0.6478896141052246,0.4955969452857971,0.4955969452857971,1.0,1.0,-3.3266618251800537,1.2357462644577026,2.090915441513061,0.4851828217506408,0.8506386876106262,0.8506386876106262,0.0,218.8188018798828,193.0,63454.33984375,0.0,3338.642822265625,1.0,278.5575866699219,282.82672119140625,296.76007080078125,300.8847961425781,293.1499938964844,293.1499938964844,278.8500061035156,39056.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924686312675476,1.0,0.0,0.0,3.5515365600585938,3.551560163497925,8.416390073762159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.4833984375,0.0,1448.61083984375,1895.4371337890625,0.0,3632.342041015625,0.8860772252082825,1.0,0.0,3.0,1.0,0.0
17930700,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9000800848007202,0.5572063326835632,0.5040313601493835,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9370028972625732,0.622192919254303,0.5906663537025452,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8150771856307983,0.4096781015396118,0.2893233597278595,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8097562193870544,0.4011485278606415,0.3838830888271332,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6622079014778137,0.2172573953866958,1.0005881786346436,285.0125732421875,284.95001220703125,303.6156311035156,293.7510070800781,299.5862121582031,297.20574951171875,285.01336669921875,1.0,0.6444850564002991,0.4946569502353668,0.4946569502353668,1.0,1.0,-3.324556827545166,1.2329285144805908,2.091628313064575,0.482742577791214,0.9268168210983276,0.9268168210983276,0.0,212.88458251953125,193.0,62625.33203125,0.0,3300.2099609375,1.0,278.7992858886719,282.9514465332031,296.7431335449219,300.6859741210937,293.1499938964844,293.1499938964844,278.8500061035156,34258.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101486206054688,1.0,0.0,0.0,3.6004371643066406,3.6004605293273926,8.649754477119131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.6982421875,0.0,1465.87353515625,1895.4371337890625,0.0,3497.983154296875,0.8946120142936707,1.0,0.0,3.0,1.0,0.0
17930760,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.90678209066391,0.5566109418869019,0.5032885074615479,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.94578617811203,0.6235567331314087,0.59170001745224,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8212939500808716,0.4105093479156494,0.2897087335586548,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8158580660820007,0.4016132950782776,0.3840594589710235,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6673063039779663,0.2174003273248672,0.9999486207962036,284.9955749511719,284.95001220703125,303.6249084472656,293.74151611328125,299.58837890625,297.2097473144531,284.994140625,1.0,0.6411924362182617,0.4937219619750976,0.4937219619750976,1.0,1.0,-3.3248109817504883,1.2310638427734375,2.093747138977051,0.4807777404785156,0.9339329600334167,0.9339329600334167,0.0,206.6304168701172,181.0,62715.09765625,0.0,3265.30615234375,1.0,278.8424377441406,282.9374389648437,296.7418212890625,300.748291015625,293.1499938964844,293.1499938964844,278.54998779296875,33640.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151607751846312,1.0,0.0,0.0,3.661956787109375,3.661980628967285,8.947871492637205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.26953125,0.0,1528.8033447265625,1895.4371337890625,0.0,3544.43359375,0.9060771465301514,1.0,0.0,3.0,1.0,0.0
17930820,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9204564690589904,0.554002583026886,0.500821590423584,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9619328379631042,0.6251640915870667,0.5930034518241882,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8331303596496582,0.4113323986530304,0.2900854647159576,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8272863626480103,0.4018013477325439,0.3839587271213531,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6773461699485779,0.2172615528106689,0.997694194316864,284.9052429199219,284.95001220703125,303.6433410644531,293.7239685058594,299.5858459472656,297.20758056640625,284.9062805175781,1.0,0.6344301104545593,0.4918520152568817,0.4918520152568817,1.0,1.0,-3.321040391921997,1.2255719900131226,2.095468282699585,0.4761914014816284,0.8473854660987854,0.8473854660987854,0.0,194.9670867919922,169.0,63077.98828125,0.0,3190.74267578125,1.0,278.55780029296875,282.8302917480469,296.7230834960937,300.8221435546875,293.1499938964844,293.1499938964844,278.8500061035156,38931.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238662719726562,1.0,0.0,0.0,3.527920246124268,3.5279436111450195,8.304831453642691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.701171875,0.0,1422.7408447265625,1895.4371337890625,0.0,3624.795166015625,0.8807551264762878,1.0,0.0,3.0,1.0,0.0
17930880,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9204564690589904,0.554002583026886,0.500821590423584,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9619328379631042,0.6251640915870667,0.5930034518241882,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8331303596496582,0.4113323986530304,0.2900854647159576,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8272863626480103,0.4018013477325439,0.3839587271213531,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6773461699485779,0.2172615528106689,0.997694194316864,284.9052429199219,284.95001220703125,303.6433410644531,293.7239685058594,299.5858459472656,297.20758056640625,284.9062805175781,1.0,0.6344301104545593,0.4918520152568817,0.4918520152568817,1.0,1.0,-3.321040391921997,1.2255719900131226,2.095468282699585,0.4761914014816284,0.8473854660987854,0.8473854660987854,0.0,194.9670867919922,169.0,63077.98828125,0.0,3190.74267578125,1.0,278.55780029296875,282.8302917480469,296.7230834960937,300.8221435546875,293.1499938964844,293.1499938964844,278.8500061035156,38931.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238662719726562,1.0,0.0,0.0,3.527920246124268,3.5279436111450195,8.304831453642691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.701171875,0.0,1422.7408447265625,1895.4371337890625,0.0,3624.795166015625,0.8807551264762878,1.0,0.0,3.0,1.0,0.0
17930940,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9379082322120668,0.5527794361114502,0.4989878535270691,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9791466593742372,0.6277807950973511,0.594724714756012,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8475126624107361,0.413006842136383,0.2907334268093109,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8409351110458374,0.4026468098163605,0.3840987384319305,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6895721554756165,0.2175049781799316,0.9959487915039062,284.9953308105469,284.95001220703125,303.6615600585937,293.7085876464844,299.5889587402344,297.2142333984375,284.9944152832031,1.0,0.627676248550415,0.4899820685386657,0.4899820685386657,1.0,1.0,-3.3197455406188965,1.221070647239685,2.098674774169922,0.4718424677848816,0.9292829036712646,0.9292829036712646,0.0,182.7466583251953,157.0,62377.8515625,0.0,3118.653076171875,1.0,278.84149169921875,282.93865966796875,296.7088928222656,300.6926574707031,293.1499938964844,293.1499938964844,278.54998779296875,33653.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914329469203949,1.0,0.0,0.0,3.639660596847534,3.639683961868286,8.839242582325824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.921875,0.0,1504.1915283203125,1895.4371337890625,0.0,3536.738525390625,0.9012901782989502,1.0,0.0,3.0,1.0,0.0
17931000,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9379082322120668,0.5527794361114502,0.4989878535270691,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9791466593742372,0.6277807950973511,0.594724714756012,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8475126624107361,0.413006842136383,0.2907334268093109,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8409351110458374,0.4026468098163605,0.3840987384319305,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6895721554756165,0.2175049781799316,0.9959487915039062,284.9953308105469,284.95001220703125,303.6615600585937,293.7085876464844,299.5889587402344,297.2142333984375,284.9944152832031,1.0,0.627676248550415,0.4899820685386657,0.4899820685386657,1.0,1.0,-3.3197455406188965,1.221070647239685,2.098674774169922,0.4718424677848816,0.9292829036712646,0.9292829036712646,0.0,182.7466583251953,157.0,62377.8515625,0.0,3118.653076171875,1.0,278.84149169921875,282.93865966796875,296.7088928222656,300.6926574707031,293.1499938964844,293.1499938964844,278.54998779296875,33653.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914329469203949,1.0,0.0,0.0,3.639660596847534,3.639683961868286,8.839242582325824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.921875,0.0,1504.1915283203125,1895.4371337890625,0.0,3536.738525390625,0.9012901782989502,1.0,0.0,3.0,1.0,0.0
17931060,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9555997848510742,0.550274670124054,0.4965938031673431,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9946797490119934,0.6294147372245789,0.596036970615387,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8632793426513672,0.4139776527881622,0.2912029922008514,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8558224439620972,0.4028533101081848,0.384007841348648,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7026446461677551,0.2174167037010193,0.9938948154449464,284.90673828125,284.95001220703125,303.6796264648437,293.6956481933594,299.58624267578125,297.21209716796875,284.9076843261719,1.0,0.6208601593971252,0.4881458282470703,0.4881458282470703,1.0,1.0,-3.316437244415283,1.2157857418060305,2.100651741027832,0.4673484563827514,0.8445563912391663,0.8445563912391663,0.0,171.07508850097656,160.0,62764.75390625,0.0,3045.328369140625,1.0,278.5579528808594,282.8326110839844,296.6947021484375,300.7718505859375,293.1499938964844,293.1499938964844,278.8500061035156,38855.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229331612586976,1.0,0.0,0.0,3.508807182312012,3.508830547332764,8.215089906116191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.5537109375,0.0,1402.2271728515625,1895.4371337890625,0.0,3616.20263671875,0.8764813542366028,1.0,0.0,3.0,1.0,0.0
17931120,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9555997848510742,0.550274670124054,0.4965938031673431,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9946797490119934,0.6294147372245789,0.596036970615387,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8632793426513672,0.4139776527881622,0.2912029922008514,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8558224439620972,0.4028533101081848,0.384007841348648,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7026446461677551,0.2174167037010193,0.9938948154449464,284.90673828125,284.95001220703125,303.6796264648437,293.6956481933594,299.58624267578125,297.21209716796875,284.9076843261719,1.0,0.6208601593971252,0.4881458282470703,0.4881458282470703,1.0,1.0,-3.316437244415283,1.2157857418060305,2.100651741027832,0.4673484563827514,0.8445563912391663,0.8445563912391663,0.0,171.07508850097656,160.0,62764.75390625,0.0,3045.328369140625,1.0,278.5579528808594,282.8326110839844,296.6947021484375,300.7718505859375,293.1499938964844,293.1499938964844,278.8500061035156,38855.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229331612586976,1.0,0.0,0.0,3.508807182312012,3.508830547332764,8.215089906116191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.5537109375,0.0,1402.2271728515625,1895.4371337890625,0.0,3616.20263671875,0.8764813542366028,1.0,0.0,3.0,1.0,0.0
