time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931180,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9615835547447203,0.5490922331809998,0.4951335787773132,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6322413682937622,0.5962937474250793,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8702287077903748,0.4157473146915436,0.2921783328056335,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8620031476020813,0.4036806523799896,0.3844761550426483,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7077599763870239,0.2176631242036819,0.9938172101974488,284.9933166503906,284.95001220703125,303.697509765625,293.68536376953125,299.58905029296875,297.2191467285156,284.9914855957031,1.0,0.6179572343826294,0.4863095581531524,0.4863095581531524,1.0,1.0,-3.3098440170288086,1.2091059684753418,2.100738048553467,0.4628379046916961,0.9243738651275636,0.9243738651275636,0.0,166.8042449951172,163.0,62051.34375,0.0,3013.05712890625,1.0,278.8413391113281,282.9373474121094,296.6856384277344,300.6499938964844,293.1499938964844,293.1499938964844,278.54998779296875,33629.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91330224275589,1.0,0.0,0.0,3.6231281757354736,3.6231515407562256,8.759124057178269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.5791015625,0.0,1485.86767578125,1895.4371337890625,0.0,3527.223876953125,0.897499680519104,1.0,0.0,3.0,1.0,0.0
17931240,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9615835547447203,0.5490922331809998,0.4951335787773132,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6322413682937622,0.5962937474250793,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8702287077903748,0.4157473146915436,0.2921783328056335,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8620031476020813,0.4036806523799896,0.3844761550426483,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7077599763870239,0.2176631242036819,0.9938172101974488,284.9933166503906,284.95001220703125,303.697509765625,293.68536376953125,299.58905029296875,297.2191467285156,284.9914855957031,1.0,0.6179572343826294,0.4863095581531524,0.4863095581531524,1.0,1.0,-3.3098440170288086,1.2091059684753418,2.100738048553467,0.4628379046916961,0.9243738651275636,0.9243738651275636,0.0,166.8042449951172,163.0,62051.34375,0.0,3013.05712890625,1.0,278.8413391113281,282.9373474121094,296.6856384277344,300.6499938964844,293.1499938964844,293.1499938964844,278.54998779296875,33629.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91330224275589,1.0,0.0,0.0,3.6231281757354736,3.6231515407562256,8.759124057178269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.5791015625,0.0,1485.86767578125,1895.4371337890625,0.0,3527.223876953125,0.897499680519104,1.0,0.0,3.0,1.0,0.0
17931300,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9636412858963012,0.5478761196136475,0.4943194687366485,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.6335564851760864,0.5921810865402222,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8730230331420898,0.4162929952144623,0.2926614880561828,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8644301891326904,0.4038088619709015,0.3847090303897857,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7097232341766357,0.217643916606903,0.9938940405845642,284.87158203125,284.95001220703125,303.70635986328125,293.6813049316406,299.5894775390625,297.2206726074219,284.87078857421875,1.0,0.6174808740615845,0.4853914380073547,0.4853914380073547,1.0,1.0,-3.3116605281829834,1.2079062461853027,2.1037542819976807,0.4604538679122925,0.8371555805206299,0.8371555805206299,0.0,165.3503875732422,163.0,62770.71875,0.0,3002.622802734375,1.0,278.598876953125,282.8021850585937,296.68878173828125,300.8283996582031,293.1499938964844,293.1499938964844,278.54998779296875,38476.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276573061943054,1.0,0.0,0.0,3.5714828968048096,3.5715065002441406,8.511192959304026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.626953125,0.0,1465.68505859375,1895.4371337890625,0.0,3659.6494140625,0.887140154838562,1.0,0.0,3.0,1.0,0.0
17931360,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9630089402198792,0.5466076731681824,0.493117094039917,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6348091959953308,0.5918769836425781,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8734818696975708,0.4167670607566833,0.2929670810699463,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8645946979522705,0.4038475751876831,0.3847316205501556,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7097421288490295,0.2175435572862625,0.9934604167938232,284.90789794921875,284.95001220703125,303.7151794433594,293.6780090332031,299.58905029296875,297.2210388183594,284.9089050292969,1.0,0.6171668767929077,0.4845230281352997,0.4845230281352997,1.0,1.0,-3.3097198009490967,1.2052322626113892,2.104487419128418,0.4581643342971802,0.8412901163101196,0.8412901163101196,0.0,165.1666717529297,166.0,62452.21484375,0.0,2997.406005859375,1.0,278.5583801269531,282.83551025390625,296.6769714355469,300.7323913574219,293.1499938964844,293.1499938964844,278.8500061035156,38843.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215465188026428,1.0,0.0,0.0,3.4893670082092285,3.4893901348114014,8.124312671498046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.0517578125,0.0,1382.0345458984375,1895.4371337890625,0.0,3603.423828125,0.872172474861145,1.0,0.0,3.0,1.0,0.0
17931420,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.96196448802948,0.5454465746879578,0.491817444562912,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.6381783485412598,0.5921845436096191,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8744573593139648,0.4185901880264282,0.294089674949646,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8648829460144043,0.4046420156955719,0.3853175640106201,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7097333669662476,0.2177550941705703,0.9939413070678712,284.9961242675781,284.95001220703125,303.7326965332031,293.673828125,299.5939025878906,297.230224609375,284.99530029296875,1.0,0.6175209879875183,0.4827861785888672,0.4827861785888672,1.0,1.0,-3.3111512660980225,1.202006459236145,2.109144926071167,0.4544675946235657,0.9228625893592834,0.9228625893592834,0.0,165.31686401367188,169.0,61869.5859375,0.0,3001.38037109375,1.0,278.8412170410156,282.94110107421875,296.674072265625,300.62078857421875,293.1499938964844,293.1499938964844,278.54998779296875,33517.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118778109550476,1.0,0.0,0.0,3.607522487640381,3.6075456142425537,8.683831538291997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.8955078125,0.0,1468.062744140625,1895.4371337890625,0.0,3514.0224609375,0.8939787149429321,1.0,0.0,3.0,1.0,0.0
17931480,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.96196448802948,0.5454465746879578,0.491817444562912,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.6381783485412598,0.5921845436096191,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8744573593139648,0.4185901880264282,0.294089674949646,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8648829460144043,0.4046420156955719,0.3853175640106201,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7097333669662476,0.2177550941705703,0.9939413070678712,284.9961242675781,284.95001220703125,303.7326965332031,293.673828125,299.5939025878906,297.230224609375,284.99530029296875,1.0,0.6175209879875183,0.4827861785888672,0.4827861785888672,1.0,1.0,-3.3111512660980225,1.202006459236145,2.109144926071167,0.4544675946235657,0.9228625893592834,0.9228625893592834,0.0,165.31686401367188,169.0,61869.5859375,0.0,3001.38037109375,1.0,278.8412170410156,282.94110107421875,296.674072265625,300.62078857421875,293.1499938964844,293.1499938964844,278.54998779296875,33517.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118778109550476,1.0,0.0,0.0,3.607522487640381,3.6075456142425537,8.683831538291997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.8955078125,0.0,1468.062744140625,1895.4371337890625,0.0,3514.0224609375,0.8939787149429321,1.0,0.0,3.0,1.0,0.0
17931540,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9586915373802184,0.5430305004119873,0.489958643913269,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6402291655540466,0.5957463383674622,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8736082315444946,0.4196837246417999,0.2950087785720825,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8634235858917236,0.4047965705394745,0.3856695890426636,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7082676887512207,0.217606246471405,0.9939902424812316,284.91180419921875,284.95001220703125,303.75,293.67303466796875,299.5917663574219,297.228515625,284.91229248046875,1.0,0.6187447309494019,0.4810493588447571,0.4810493588447571,1.0,1.0,-3.3147871494293213,1.1996186971664429,2.115168571472168,0.4512195885181427,0.8433300852775574,0.8433300852775574,0.0,166.60284423828125,172.0,62426.46484375,0.0,3016.5478515625,1.0,278.55865478515625,282.8365173339844,296.6722412109375,300.7208251953125,293.1499938964844,293.1499938964844,278.8500061035156,38435.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207147359848022,1.0,0.0,0.0,3.4879958629608154,3.488018751144409,8.1179280186916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.0859375,0.0,1377.705322265625,1895.4371337890625,0.0,3595.753173828125,0.8714964985847473,1.0,0.0,3.0,1.0,0.0
17931600,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9586915373802184,0.5430305004119873,0.489958643913269,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6402291655540466,0.5957463383674622,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8736082315444946,0.4196837246417999,0.2950087785720825,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8634235858917236,0.4047965705394745,0.3856695890426636,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7082676887512207,0.217606246471405,0.9939902424812316,284.91180419921875,284.95001220703125,303.75,293.67303466796875,299.5917663574219,297.228515625,284.91229248046875,1.0,0.6187447309494019,0.4810493588447571,0.4810493588447571,1.0,1.0,-3.3147871494293213,1.1996186971664429,2.115168571472168,0.4512195885181427,0.8433300852775574,0.8433300852775574,0.0,166.60284423828125,172.0,62426.46484375,0.0,3016.5478515625,1.0,278.55865478515625,282.8365173339844,296.6722412109375,300.7208251953125,293.1499938964844,293.1499938964844,278.8500061035156,38435.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207147359848022,1.0,0.0,0.0,3.4879958629608154,3.488018751144409,8.1179280186916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.0859375,0.0,1377.705322265625,1895.4371337890625,0.0,3595.753173828125,0.8714964985847473,1.0,0.0,3.0,1.0,0.0
17931660,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9625815749168396,0.5458329916000366,0.4914272725582123,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9990000128746032,0.6477977633476257,0.5906128287315369,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8796020746231079,0.4257670640945434,0.2984275221824646,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8686643838882446,0.4098758995532989,0.3893499076366424,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7142093181610107,0.2223933935165405,1.0100185871124268,285.01495361328125,284.95001220703125,303.7671813964844,293.6742248535156,299.6227722167969,297.2767639160156,285.0140686035156,1.0,0.621622622013092,0.4792705178260803,0.4792705178260803,1.0,1.0,-3.3381619453430176,1.2049622535705566,2.133199691772461,0.4509099125862121,0.9419378042221068,0.9419378042221068,0.0,165.96786499023438,175.0,62321.4140625,0.0,3063.96923828125,1.0,278.8420104980469,282.9481811523437,296.675537109375,300.6392822265625,293.1499938964844,293.1499938964844,278.54998779296875,32703.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912796139717102,1.0,0.0,0.0,3.6289994716644287,3.6290228366851807,8.787536103227467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.1474609375,0.0,1485.403564453125,1895.4371337890625,0.0,3522.53466796875,0.8980427980422974,1.0,0.0,3.0,1.0,0.0
17931720,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9625815749168396,0.5458329916000366,0.4914272725582123,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9990000128746032,0.6477977633476257,0.5906128287315369,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8796020746231079,0.4257670640945434,0.2984275221824646,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8686643838882446,0.4098758995532989,0.3893499076366424,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7142093181610107,0.2223933935165405,1.0100185871124268,285.01495361328125,284.95001220703125,303.7671813964844,293.6742248535156,299.6227722167969,297.2767639160156,285.0140686035156,1.0,0.621622622013092,0.4792705178260803,0.4792705178260803,1.0,1.0,-3.3381619453430176,1.2049622535705566,2.133199691772461,0.4509099125862121,0.9419378042221068,0.9419378042221068,0.0,165.96786499023438,175.0,62321.4140625,0.0,3063.96923828125,1.0,278.8420104980469,282.9481811523437,296.675537109375,300.6392822265625,293.1499938964844,293.1499938964844,278.54998779296875,32703.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912796139717102,1.0,0.0,0.0,3.6289994716644287,3.6290228366851807,8.787536103227467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.1474609375,0.0,1485.403564453125,1895.4371337890625,0.0,3522.53466796875,0.8980427980422974,1.0,0.0,3.0,1.0,0.0
17931780,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9624609351158142,0.5452447533607483,0.4915421903133392,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.6534672975540161,0.590966522693634,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8821741938591003,0.4291206300258636,0.3011773824691772,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.870665431022644,0.4123812317848205,0.3922639787197113,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7173519134521484,0.2250930070877075,1.0243898630142212,284.9208374023437,284.95001220703125,303.78424072265625,293.6757202148437,299.63629150390625,297.2980041503906,284.9221496582031,1.0,0.6255509257316589,0.4774916768074035,0.4774916768074035,1.0,1.0,-3.362828731536865,1.210688829421997,2.152139902114868,0.4511391520500183,0.8660308122634888,0.8660308122634888,0.0,167.16258239746094,178.0,63489.4609375,0.0,3125.30859375,1.0,278.5577697753906,282.8254699707031,296.6764831542969,300.7850341796875,293.1499938964844,293.1499938964844,278.8500061035156,37521.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251088500022888,1.0,0.0,0.0,3.5552687644958496,3.5552921295166016,8.434089409092849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.828125,0.0,1441.39599609375,1895.4371337890625,0.0,3636.229248046875,0.8856707215309143,1.0,0.0,3.0,1.0,0.0
17931840,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9624609351158142,0.5452447533607483,0.4915421903133392,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.6534672975540161,0.590966522693634,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8821741938591003,0.4291206300258636,0.3011773824691772,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.870665431022644,0.4123812317848205,0.3922639787197113,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7173519134521484,0.2250930070877075,1.0243898630142212,284.9208374023437,284.95001220703125,303.78424072265625,293.6757202148437,299.63629150390625,297.2980041503906,284.9221496582031,1.0,0.6255509257316589,0.4774916768074035,0.4774916768074035,1.0,1.0,-3.362828731536865,1.210688829421997,2.152139902114868,0.4511391520500183,0.8660308122634888,0.8660308122634888,0.0,167.16258239746094,178.0,63489.4609375,0.0,3125.30859375,1.0,278.5577697753906,282.8254699707031,296.6764831542969,300.7850341796875,293.1499938964844,293.1499938964844,278.8500061035156,37521.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251088500022888,1.0,0.0,0.0,3.5552687644958496,3.5552921295166016,8.434089409092849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.828125,0.0,1441.39599609375,1895.4371337890625,0.0,3636.229248046875,0.8856707215309143,1.0,0.0,3.0,1.0,0.0
17931900,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9611430764198304,0.5452515482902527,0.4913172423839569,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.6560510993003845,0.5930460095405579,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8822068572044373,0.4308032393455505,0.3022699356079101,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.870401918888092,0.4135283827781677,0.3932897746562958,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7176625728607178,0.226166620850563,1.029384970664978,285.0325012207031,284.95001220703125,303.7927551269531,293.6766052246094,299.641357421875,297.3060607910156,285.033935546875,1.0,0.6275982856750488,0.4766022861003876,0.4766022861003876,1.0,1.0,-3.373612642288208,1.212915539741516,2.160697221755981,0.4508812129497528,0.949598491191864,0.949598491191864,0.0,168.29238891601562,178.0,62955.5078125,0.0,3155.8837890625,1.0,278.7996826171875,282.9480895996094,296.67010498046875,300.617919921875,293.1499938964844,293.1499938964844,278.8500061035156,33193.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118247032165528,1.0,0.0,0.0,3.6222057342529297,3.6222290992736816,8.754665259402827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.63671875,0.0,1481.6259765625,1895.4371337890625,0.0,3513.530029296875,0.8985678553581238,1.0,0.0,3.0,1.0,0.0
17931960,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9600378274917604,0.5452942848205566,0.4914301931858063,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.6584766507148743,0.5951478481292725,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8823527097702026,0.4324878454208374,0.3034883141517639,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.870204746723175,0.4146527349948883,0.3944175839424133,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.717924177646637,0.2271537333726883,1.0342113971710205,285.0193176269531,284.95001220703125,303.8012084960937,293.67755126953125,299.6445617675781,297.3129577636719,285.01788330078125,1.0,0.6297264099121094,0.4754563868045807,0.4754563868045807,1.0,1.0,-3.3849024772644043,1.2147672176361084,2.170135259628296,0.4501389563083648,0.966766893863678,0.966766893863678,0.0,169.45567321777344,181.0,63332.7890625,0.0,3187.972900390625,1.0,278.8426513671875,282.93341064453125,296.6791076660156,300.7088928222656,293.1499938964844,293.1499938964844,278.54998779296875,32546.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179789423942566,1.0,0.0,0.0,3.7025363445281982,3.702560186386109,9.147279342869296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.201171875,0.0,1566.19384765625,1895.4371337890625,0.0,3570.494873046875,0.914501965045929,1.0,0.0,3.0,1.0,0.0
17932020,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9554008841514589,0.5436881184577942,0.4904583692550659,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.6613292694091797,0.6021523475646973,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8806121349334717,0.4346718788146972,0.3052861094474792,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8678725361824036,0.4158100485801697,0.3958770334720611,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7166962027549744,0.2282826602458953,1.0408140420913696,284.90972900390625,284.95001220703125,303.818115234375,293.6797180175781,299.63970947265625,297.3099365234375,284.9112854003906,1.0,0.6338951587677002,0.4731646478176117,0.4731646478176117,1.0,1.0,-3.404021978378296,1.21695077419281,2.1870710849761963,0.4479617178440094,0.8769077062606812,0.8769077062606812,0.0,172.54306030273438,184.0,64392.5703125,0.0,3249.254638671875,1.0,278.55718994140625,282.7998962402344,296.6802062988281,300.8484802246094,293.1499938964844,293.1499938964844,278.8500061035156,37780.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929540991783142,1.0,0.0,0.0,3.626343965530396,3.6263680458068848,8.774679827183718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.2841796875,0.0,1520.243408203125,1895.4371337890625,0.0,3676.93310546875,0.9015607237815856,1.0,0.0,3.0,1.0,0.0
17932080,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9554008841514589,0.5436881184577942,0.4904583692550659,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.6613292694091797,0.6021523475646973,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8806121349334717,0.4346718788146972,0.3052861094474792,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8678725361824036,0.4158100485801697,0.3958770334720611,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7166962027549744,0.2282826602458953,1.0408140420913696,284.90972900390625,284.95001220703125,303.818115234375,293.6797180175781,299.63970947265625,297.3099365234375,284.9112854003906,1.0,0.6338951587677002,0.4731646478176117,0.4731646478176117,1.0,1.0,-3.404021978378296,1.21695077419281,2.1870710849761963,0.4479617178440094,0.8769077062606812,0.8769077062606812,0.0,172.54306030273438,184.0,64392.5703125,0.0,3249.254638671875,1.0,278.55718994140625,282.7998962402344,296.6802062988281,300.8484802246094,293.1499938964844,293.1499938964844,278.8500061035156,37780.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929540991783142,1.0,0.0,0.0,3.626343965530396,3.6263680458068848,8.774679827183718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.2841796875,0.0,1520.243408203125,1895.4371337890625,0.0,3676.93310546875,0.9015607237815856,1.0,0.0,3.0,1.0,0.0
17932140,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9510829448699952,0.5433990359306335,0.489955335855484,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.6642773151397705,0.6090929508209229,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8790663480758667,0.4376010000705719,0.3072142899036407,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8656392097473145,0.417492538690567,0.397361159324646,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7152572274208069,0.2294937670230865,1.0462989807128906,285.0160217285156,284.95001220703125,303.8349304199219,293.68218994140625,299.6370544433594,297.3105773925781,285.0146789550781,1.0,0.6379674673080444,0.4708728790283203,0.4708728790283203,1.0,1.0,-3.422461748123169,1.218779683113098,2.203681945800781,0.4454225301742553,0.9787657260894777,0.9787657260894777,0.0,175.60093688964844,187.0,64042.6015625,0.0,3309.4375,1.0,278.8431396484375,282.9183044433594,296.683349609375,300.7602844238281,293.1499938964844,293.1499938964844,278.54998779296875,32902.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215579032897948,1.0,0.0,0.0,3.758012771606445,3.7580370903015137,9.423446272194268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.8505859375,0.0,1632.8260498046875,1895.4371337890625,0.0,3603.528564453125,0.9272184371948242,1.0,0.0,3.0,1.0,0.0
17932200,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9510829448699952,0.5433990359306335,0.489955335855484,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.6642773151397705,0.6090929508209229,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8790663480758667,0.4376010000705719,0.3072142899036407,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8656392097473145,0.417492538690567,0.397361159324646,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7152572274208069,0.2294937670230865,1.0462989807128906,285.0160217285156,284.95001220703125,303.8349304199219,293.68218994140625,299.6370544433594,297.3105773925781,285.0146789550781,1.0,0.6379674673080444,0.4708728790283203,0.4708728790283203,1.0,1.0,-3.422461748123169,1.218779683113098,2.203681945800781,0.4454225301742553,0.9787657260894777,0.9787657260894777,0.0,175.60093688964844,187.0,64042.6015625,0.0,3309.4375,1.0,278.8431396484375,282.9183044433594,296.683349609375,300.7602844238281,293.1499938964844,293.1499938964844,278.54998779296875,32902.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215579032897948,1.0,0.0,0.0,3.758012771606445,3.7580370903015137,9.423446272194268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.8505859375,0.0,1632.8260498046875,1895.4371337890625,0.0,3603.528564453125,0.9272184371948242,1.0,0.0,3.0,1.0,0.0
17932260,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9457293748855592,0.541660487651825,0.4888580739498138,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.6657328009605408,0.6170429587364197,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8768064975738525,0.4396103620529175,0.308873176574707,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8627607226371765,0.4183812439441681,0.3985321819782257,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7131547331809998,0.2301449328660965,1.0505073070526123,284.9040222167969,284.95001220703125,303.8516845703125,293.6849975585937,299.62713623046875,297.2997436523437,284.90582275390625,1.0,0.6419271230697632,0.4686868488788605,0.4686868488788605,1.0,1.0,-3.439173698425293,1.2200769186019895,2.2190966606140137,0.4428075850009918,0.8843229413032532,0.8843229413032532,0.0,178.94815063476562,190.0,65043.71484375,0.0,3367.873046875,1.0,278.5566101074219,282.7837219238281,296.68524169921875,300.8958740234375,293.1499938964844,293.1499938964844,278.8500061035156,38066.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325140118598938,1.0,0.0,0.0,3.675973892211914,3.6759984493255615,9.016503099701368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.33984375,0.0,1577.828125,1895.4371337890625,0.0,3704.1630859375,0.91269850730896,1.0,0.0,3.0,1.0,0.0
17932320,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9457293748855592,0.541660487651825,0.4888580739498138,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.6657328009605408,0.6170429587364197,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8768064975738525,0.4396103620529175,0.308873176574707,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8627607226371765,0.4183812439441681,0.3985321819782257,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7131547331809998,0.2301449328660965,1.0505073070526123,284.9040222167969,284.95001220703125,303.8516845703125,293.6849975585937,299.62713623046875,297.2997436523437,284.90582275390625,1.0,0.6419271230697632,0.4686868488788605,0.4686868488788605,1.0,1.0,-3.439173698425293,1.2200769186019895,2.2190966606140137,0.4428075850009918,0.8843229413032532,0.8843229413032532,0.0,178.94815063476562,190.0,65043.71484375,0.0,3367.873046875,1.0,278.5566101074219,282.7837219238281,296.68524169921875,300.8958740234375,293.1499938964844,293.1499938964844,278.8500061035156,38066.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325140118598938,1.0,0.0,0.0,3.675973892211914,3.6759984493255615,9.016503099701368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.33984375,0.0,1577.828125,1895.4371337890625,0.0,3704.1630859375,0.91269850730896,1.0,0.0,3.0,1.0,0.0
17932380,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.941227912902832,0.541350781917572,0.4883103668689728,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.6677770018577576,0.6241734027862549,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8752030730247498,0.442509263753891,0.3107583224773407,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8604512214660645,0.4199539124965668,0.3998816609382629,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7113415598869324,0.2310892641544342,1.0546029806137085,285.0169982910156,284.95001220703125,303.86834716796875,293.6881408691406,299.622314453125,297.2969055175781,285.0157775878906,1.0,0.6457735300064087,0.4665007889270782,0.4665007889270782,1.0,1.0,-3.4559032917022705,1.2213131189346311,2.2345900535583496,0.4399653375148773,0.9895517826080322,0.9895517826080322,0.0,182.0502319335937,193.0,64596.859375,0.0,3425.43798828125,1.0,278.84344482421875,282.9098205566406,296.6890563964844,300.8017578125,293.1499938964844,293.1499938964844,278.54998779296875,33106.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241077303886414,1.0,0.0,0.0,3.798575878143311,3.798600912094116,9.627973440728963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.322265625,0.0,1682.3048095703125,1895.4371337890625,0.0,3627.01806640625,0.936537742614746,1.0,0.0,3.0,1.0,0.0
17932440,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.941227912902832,0.541350781917572,0.4883103668689728,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.6677770018577576,0.6241734027862549,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8752030730247498,0.442509263753891,0.3107583224773407,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8604512214660645,0.4199539124965668,0.3998816609382629,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7113415598869324,0.2310892641544342,1.0546029806137085,285.0169982910156,284.95001220703125,303.86834716796875,293.6881408691406,299.622314453125,297.2969055175781,285.0157775878906,1.0,0.6457735300064087,0.4665007889270782,0.4665007889270782,1.0,1.0,-3.4559032917022705,1.2213131189346311,2.2345900535583496,0.4399653375148773,0.9895517826080322,0.9895517826080322,0.0,182.0502319335937,193.0,64596.859375,0.0,3425.43798828125,1.0,278.84344482421875,282.9098205566406,296.6890563964844,300.8017578125,293.1499938964844,293.1499938964844,278.54998779296875,33106.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241077303886414,1.0,0.0,0.0,3.798575878143311,3.798600912094116,9.627973440728963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.322265625,0.0,1682.3048095703125,1895.4371337890625,0.0,3627.01806640625,0.936537742614746,1.0,0.0,3.0,1.0,0.0
17932500,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.939008891582489,0.5405798554420471,0.4880301058292389,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.6683306097984314,0.627668559551239,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.874465823173523,0.4435960352420807,0.3117250800132751,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8593721389770508,0.4204522371292114,0.4005974531173706,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7104854583740234,0.2313988506793975,1.056772232055664,284.8828430175781,284.95001220703125,303.8766784667969,293.6898193359375,299.6174621582031,297.2918701171875,284.8799133300781,1.0,0.6476989984512329,0.4654077589511871,0.4654077589511871,1.0,1.0,-3.4644057750701904,1.2219465970993042,2.242459297180176,0.4385821223258972,0.9005959033966064,0.9005959033966064,0.0,183.6016845703125,193.0,65747.1484375,0.0,3454.737548828125,1.0,278.5943298339844,282.7548522949219,296.6981811523437,301.0119934082031,293.1499938964844,293.1499938964844,278.54998779296875,36628.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939343273639679,1.0,0.0,0.0,3.783940553665161,3.783966064453125,9.553926929584122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.4453125,0.0,1692.2254638671875,1895.4371337890625,0.0,3766.4716796875,0.9339256882667542,1.0,0.0,3.0,1.0,0.0
17932560,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.935750424861908,0.5396077632904053,0.4872207045555115,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6685558557510376,0.631524920463562,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8729492425918579,0.4445149898529053,0.3124196529388428,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8575740456581116,0.4207753837108612,0.4009936451911926,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7089693546295166,0.2315710335969925,1.0580062866210938,284.9013977050781,284.95001220703125,303.8849792480469,293.69158935546875,299.6109924316406,297.2843933105469,284.9031982421875,1.0,0.6495007276535034,0.4643342494964599,0.4643342494964599,1.0,1.0,-3.470869779586792,1.2218167781829834,2.249052762985229,0.436899870634079,0.8922743201255798,0.8922743201255798,0.0,185.4527282714844,196.0,65596.59375,0.0,3481.08447265625,1.0,278.5566711425781,282.7720642089844,296.6918029785156,300.9380187988281,293.1499938964844,293.1499938964844,278.8500061035156,38085.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348509311676024,1.0,0.0,0.0,3.7174038887023926,3.7174289226531982,9.2208887281231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.6162109375,0.0,1625.3548583984375,1895.4371337890625,0.0,3725.5234375,0.9219931960105896,1.0,0.0,3.0,1.0,0.0
17932620,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9301844239234924,0.53928142786026,0.4866834580898285,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9974923729896544,0.6704607605934143,0.6346467733383179,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.870549201965332,0.4474212527275085,0.3143276870250702,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8545017838478088,0.4222863912582397,0.402310699224472,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7062740325927734,0.2323856502771377,1.0616137981414795,285.0160522460937,284.95001220703125,303.90155029296875,293.6954040527344,299.6064453125,297.28271484375,285.0148010253906,1.0,0.652854323387146,0.4621872007846832,0.4621872007846832,1.0,1.0,-3.4822072982788086,1.220910668373108,2.2612967491149902,0.4330731034278869,0.9975806474685668,0.9975806474685668,0.0,189.0410003662109,199.0,65019.015625,0.0,3529.547119140625,1.0,278.8437194824219,282.9017639160156,296.6960754394531,300.83721923828125,293.1499938964844,293.1499938964844,278.54998779296875,33303.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260218143463136,1.0,0.0,0.0,3.831209659576416,3.831234931945801,9.79411311163858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.41796875,0.0,1723.097900390625,1895.4371337890625,0.0,3644.624267578125,0.9440488219261168,1.0,0.0,3.0,1.0,0.0
17932680,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9301844239234924,0.53928142786026,0.4866834580898285,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9974923729896544,0.6704607605934143,0.6346467733383179,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.870549201965332,0.4474212527275085,0.3143276870250702,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8545017838478088,0.4222863912582397,0.402310699224472,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7062740325927734,0.2323856502771377,1.0616137981414795,285.0160522460937,284.95001220703125,303.90155029296875,293.6954040527344,299.6064453125,297.28271484375,285.0148010253906,1.0,0.652854323387146,0.4621872007846832,0.4621872007846832,1.0,1.0,-3.4822072982788086,1.220910668373108,2.2612967491149902,0.4330731034278869,0.9975806474685668,0.9975806474685668,0.0,189.0410003662109,199.0,65019.015625,0.0,3529.547119140625,1.0,278.8437194824219,282.9017639160156,296.6960754394531,300.83721923828125,293.1499938964844,293.1499938964844,278.54998779296875,33303.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260218143463136,1.0,0.0,0.0,3.831209659576416,3.831234931945801,9.79411311163858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.41796875,0.0,1723.097900390625,1895.4371337890625,0.0,3644.624267578125,0.9440488219261168,1.0,0.0,3.0,1.0,0.0
17932740,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9235882759094238,0.5375059247016907,0.485610693693161,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9941425919532776,0.671711802482605,0.6362043619155884,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8674301505088806,0.4494156539440155,0.316014289855957,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8508078455924988,0.4230323135852813,0.4033961296081543,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7030016183853149,0.2327556163072586,1.0646806955337524,284.8955383300781,284.95001220703125,303.9180908203125,293.69952392578125,299.5968322753906,297.2738952636719,284.8973388671875,1.0,0.6558495163917542,0.4600401520729065,0.4600401520729065,1.0,1.0,-3.489812135696411,1.2184983491897583,2.271313667297364,0.4286946654319763,0.8948023915290833,0.8948023915290833,0.0,192.96388244628903,202.0,65911.828125,0.0,3571.275634765625,1.0,278.5560913085937,282.7611083984375,296.69940185546875,300.9676513671875,293.1499938964844,293.1499938964844,278.8500061035156,38356.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361734390258788,1.0,0.0,0.0,3.744243860244751,3.744269371032715,9.354520784654596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.666015625,0.0,1658.6527099609375,1895.4371337890625,0.0,3737.59375,0.9280418753623962,1.0,0.0,3.0,1.0,0.0
17932800,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9235882759094238,0.5375059247016907,0.485610693693161,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9941425919532776,0.671711802482605,0.6362043619155884,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8674301505088806,0.4494156539440155,0.316014289855957,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8508078455924988,0.4230323135852813,0.4033961296081543,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7030016183853149,0.2327556163072586,1.0646806955337524,284.8955383300781,284.95001220703125,303.9180908203125,293.69952392578125,299.5968322753906,297.2738952636719,284.8973388671875,1.0,0.6558495163917542,0.4600401520729065,0.4600401520729065,1.0,1.0,-3.489812135696411,1.2184983491897583,2.271313667297364,0.4286946654319763,0.8948023915290833,0.8948023915290833,0.0,192.96388244628903,202.0,65911.828125,0.0,3571.275634765625,1.0,278.5560913085937,282.7611083984375,296.69940185546875,300.9676513671875,293.1499938964844,293.1499938964844,278.8500061035156,38356.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361734390258788,1.0,0.0,0.0,3.744243860244751,3.744269371032715,9.354520784654596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.666015625,0.0,1658.6527099609375,1895.4371337890625,0.0,3737.59375,0.9280418753623962,1.0,0.0,3.0,1.0,0.0
17932860,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9190660119056702,0.5372015833854675,0.4850516021251678,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9920706748962402,0.6743031144142151,0.6383545994758606,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8658438920974731,0.4523692429065704,0.3179251551628113,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.848505437374115,0.4245107471942901,0.4046458601951599,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7008824348449707,0.2335111945867538,1.0678532123565674,285.0153503417969,284.95001220703125,303.9345703125,293.7039794921875,299.5955810546875,297.2767944335937,285.0142517089844,1.0,0.6586958765983582,0.4580403864383697,0.4580403864383697,1.0,1.0,-3.4993319511413574,1.2171365022659302,2.2821953296661377,0.4246596097946167,1.0,1.0,0.0,196.01324462890625,205.0,65257.1015625,0.0,3612.63037109375,1.0,278.8438415527344,282.896728515625,296.7044372558594,300.86083984375,293.1499938964844,293.1499938964844,278.54998779296875,33484.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268487095832824,1.0,0.0,0.0,3.849833488464356,3.8498589992523193,9.88956458058965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.1357421875,0.0,1747.2110595703125,1895.4371337890625,0.0,3652.222900390625,0.948395013809204,1.0,0.0,3.0,1.0,0.0
17932920,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9190660119056702,0.5372015833854675,0.4850516021251678,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9920706748962402,0.6743031144142151,0.6383545994758606,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8658438920974731,0.4523692429065704,0.3179251551628113,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.848505437374115,0.4245107471942901,0.4046458601951599,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7008824348449707,0.2335111945867538,1.0678532123565674,285.0153503417969,284.95001220703125,303.9345703125,293.7039794921875,299.5955810546875,297.2767944335937,285.0142517089844,1.0,0.6586958765983582,0.4580403864383697,0.4580403864383697,1.0,1.0,-3.4993319511413574,1.2171365022659302,2.2821953296661377,0.4246596097946167,1.0,1.0,0.0,196.01324462890625,205.0,65257.1015625,0.0,3612.63037109375,1.0,278.8438415527344,282.896728515625,296.7044372558594,300.86083984375,293.1499938964844,293.1499938964844,278.54998779296875,33484.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268487095832824,1.0,0.0,0.0,3.849833488464356,3.8498589992523193,9.88956458058965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.1357421875,0.0,1747.2110595703125,1895.4371337890625,0.0,3652.222900390625,0.948395013809204,1.0,0.0,3.0,1.0,0.0
17932980,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9136455059051514,0.5354818105697632,0.4840044677257538,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9893260598182678,0.6757432222366333,0.6401660442352295,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8635625243186951,0.4544289410114288,0.3196408748626709,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8456011414527893,0.4252441823482513,0.4056983292102813,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6982337832450867,0.2338480353355407,1.0706707239151,284.8963623046875,284.95001220703125,303.9510192871094,293.708740234375,299.5875549316406,297.269775390625,284.89794921875,1.0,0.6614528894424438,0.4560405910015106,0.4560405910015106,1.0,1.0,-3.5069799423217773,1.214998483657837,2.2919814586639404,0.4205238223075866,0.899073600769043,0.899073600769043,0.0,199.4844665527344,208.0,66163.3046875,0.0,3652.111572265625,1.0,278.55682373046875,282.7569274902344,296.7086181640625,300.9920959472656,293.1499938964844,293.1499938964844,278.8500061035156,38308.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936852216720581,1.0,0.0,0.0,3.7630326747894287,3.7630581855773926,9.44863927543338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.7822265625,0.0,1680.4063720703125,1895.4371337890625,0.0,3743.783935546875,0.9322463870048524,1.0,0.0,3.0,1.0,0.0
