time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933040,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9136455059051514,0.5354818105697632,0.4840044677257538,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9893260598182678,0.6757432222366333,0.6401660442352295,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8635625243186951,0.4544289410114288,0.3196408748626709,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8456011414527893,0.4252441823482513,0.4056983292102813,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6982337832450867,0.2338480353355407,1.0706707239151,284.8963623046875,284.95001220703125,303.9510192871094,293.708740234375,299.5875549316406,297.269775390625,284.89794921875,1.0,0.6614528894424438,0.4560405910015106,0.4560405910015106,1.0,1.0,-3.5069799423217773,1.214998483657837,2.2919814586639404,0.4205238223075866,0.899073600769043,0.899073600769043,0.0,199.4844665527344,208.0,66163.3046875,0.0,3652.111572265625,1.0,278.55682373046875,282.7569274902344,296.7086181640625,300.9920959472656,293.1499938964844,293.1499938964844,278.8500061035156,38308.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936852216720581,1.0,0.0,0.0,3.7630326747894287,3.7630581855773926,9.44863927543338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.7822265625,0.0,1680.4063720703125,1895.4371337890625,0.0,3743.783935546875,0.9322463870048524,1.0,0.0,3.0,1.0,0.0
17933100,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9111446738243104,0.5352413654327393,0.4834907352924347,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9880165457725524,0.6769354343414307,0.6410316228866577,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8625304698944092,0.4558495283126831,0.3204837739467621,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8442315459251404,0.4258904159069061,0.4061647951602936,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6969410181045532,0.2341484725475311,1.0717657804489136,285.0220642089844,284.95001220703125,303.9592590332031,293.7112731933594,299.5863037109375,297.2704772949219,285.0243835449219,1.0,0.6627370119094849,0.455040693283081,0.455040693283081,1.0,1.0,-3.5102875232696533,1.213725447654724,2.29656195640564,0.4182151854038238,0.9861555695533752,0.9861555695533752,0.0,201.11831665039065,208.0,65275.15234375,0.0,3670.04638671875,1.0,278.8047790527344,282.899169921875,296.70379638671875,300.80328369140625,293.1499938964844,293.1499938964844,278.8500061035156,34342.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226229190826416,1.0,0.0,0.0,3.803603887557984,3.803629159927368,9.65347908277181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.51171875,0.0,1697.9488525390625,1895.4371337890625,0.0,3613.344482421875,0.9401264786720276,1.0,0.0,3.0,1.0,0.0
17933160,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9098441004753112,0.5352171659469604,0.4834797382354736,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.98753422498703,0.6783396005630493,0.6423438191413879,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8624267578125,0.4574542343616485,0.3215962946414947,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8437098264694214,0.4267097413539886,0.4069300889968872,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6964325904846191,0.2345732003450393,1.073669672012329,285.0181884765625,284.95001220703125,303.96746826171875,293.7138671875,299.5867919921875,297.2735290527344,285.01727294921875,1.0,0.6641607284545898,0.4540721476078033,0.4540721476078033,1.0,1.0,-3.516397953033448,1.2135711908340454,2.3028266429901123,0.4164456129074096,1.0,1.0,0.0,202.31358337402344,211.0,65474.4765625,0.0,3692.288330078125,1.0,278.843994140625,282.89508056640625,296.7142333984375,300.884521484375,293.1499938964844,293.1499938964844,278.54998779296875,33616.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274994730949402,1.0,0.0,0.0,3.864065647125244,3.864091396331787,9.96281983134395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.8955078125,0.0,1765.7442626953125,1895.4371337890625,0.0,3658.2001953125,0.9516714215278624,1.0,0.0,3.0,1.0,0.0
17933220,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9051128029823304,0.5335312485694885,0.482468694448471,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9849058389663696,0.679716944694519,0.6441121101379395,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8604731559753418,0.4595693945884704,0.323354035615921,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8411019444465637,0.427420049905777,0.407963216304779,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6939995884895325,0.2348747998476028,1.0763299465179443,284.8965759277344,284.95001220703125,303.98388671875,293.71929931640625,299.5790100097656,297.2667541503906,284.8980712890625,1.0,0.6668270826339722,0.4521350264549255,0.4521350264549255,1.0,1.0,-3.523875951766968,1.211422085762024,2.3124537467956543,0.412360280752182,0.9037049412727356,0.9037049412727356,0.0,205.6798248291016,214.0,66414.8046875,0.0,3731.058837890625,1.0,278.5567321777344,282.7522888183594,296.7192077636719,301.0184631347656,293.1499938964844,293.1499938964844,278.25,38244.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375477433204652,1.0,0.0,0.0,3.781491994857788,3.781517744064331,9.54156575971865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.3095703125,0.0,1701.8385009765625,1895.4371337890625,0.0,3750.123291015625,0.9363027215003968,1.0,0.0,3.0,1.0,0.0
17933280,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9051128029823304,0.5335312485694885,0.482468694448471,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9849058389663696,0.679716944694519,0.6441121101379395,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8604731559753418,0.4595693945884704,0.323354035615921,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8411019444465637,0.427420049905777,0.407963216304779,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6939995884895325,0.2348747998476028,1.0763299465179443,284.8965759277344,284.95001220703125,303.98388671875,293.71929931640625,299.5790100097656,297.2667541503906,284.8980712890625,1.0,0.6668270826339722,0.4521350264549255,0.4521350264549255,1.0,1.0,-3.523875951766968,1.211422085762024,2.3124537467956543,0.412360280752182,0.9037049412727356,0.9037049412727356,0.0,205.6798248291016,214.0,66414.8046875,0.0,3731.058837890625,1.0,278.5567321777344,282.7522888183594,296.7192077636719,301.0184631347656,293.1499938964844,293.1499938964844,278.25,38244.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375477433204652,1.0,0.0,0.0,3.781491994857788,3.781517744064331,9.54156575971865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.3095703125,0.0,1701.8385009765625,1895.4371337890625,0.0,3750.123291015625,0.9363027215003968,1.0,0.0,3.0,1.0,0.0
17933340,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.899912416934967,0.5319083333015442,0.4810079634189605,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9815829396247864,0.6809776425361633,0.6453272104263306,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8579095602035522,0.4616544842720032,0.3248301148414612,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8378969430923462,0.4279827177524566,0.4085741341114044,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6909005641937256,0.2350010722875595,1.0774716138839722,284.8895263671875,284.95001220703125,304.00030517578125,293.7250671386719,299.5707702636719,297.2597961425781,284.8908386230469,1.0,0.6691192388534546,0.4501979351043701,0.4501979351043701,1.0,1.0,-3.527461528778076,1.2077722549438477,2.3196892738342285,0.4075068235397339,0.8385876417160034,0.8385876417160034,0.0,209.27105712890625,217.0,66459.765625,0.0,3761.6416015625,1.0,278.2582092285156,282.7193908691406,296.7219543457031,301.0298156738281,293.1499938964844,293.1499938964844,278.54998779296875,40518.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938090205192566,1.0,0.0,0.0,3.5586252212524414,3.558649063110352,8.450020914096967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.431640625,0.0,1466.8287353515625,1895.4371337890625,0.0,3755.06494140625,0.8889243006706238,1.0,0.0,3.0,1.0,0.0
17933400,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.899912416934967,0.5319083333015442,0.4810079634189605,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9815829396247864,0.6809776425361633,0.6453272104263306,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8579095602035522,0.4616544842720032,0.3248301148414612,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8378969430923462,0.4279827177524566,0.4085741341114044,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6909005641937256,0.2350010722875595,1.0774716138839722,284.8895263671875,284.95001220703125,304.00030517578125,293.7250671386719,299.5707702636719,297.2597961425781,284.8908386230469,1.0,0.6691192388534546,0.4501979351043701,0.4501979351043701,1.0,1.0,-3.527461528778076,1.2077722549438477,2.3196892738342285,0.4075068235397339,0.8385876417160034,0.8385876417160034,0.0,209.27105712890625,217.0,66459.765625,0.0,3761.6416015625,1.0,278.2582092285156,282.7193908691406,296.7219543457031,301.0298156738281,293.1499938964844,293.1499938964844,278.54998779296875,40518.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938090205192566,1.0,0.0,0.0,3.5586252212524414,3.558649063110352,8.450020914096967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.431640625,0.0,1466.8287353515625,1895.4371337890625,0.0,3755.06494140625,0.8889243006706238,1.0,0.0,3.0,1.0,0.0
17933460,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8975415825843811,0.5319103002548218,0.4808365702629089,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9805113673210144,0.6836608052253723,0.647661030292511,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8577237129211426,0.464931309223175,0.3270002901554107,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8368392586708069,0.4295441210269928,0.40992072224617,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6897878050804138,0.2357403337955474,1.080488920211792,284.9998474121094,284.95001220703125,304.0166931152344,293.73114013671875,299.5719909667969,297.2663269042969,284.99951171875,1.0,0.6717009544372559,0.4483115077018738,0.4483115077018738,1.0,1.0,-3.537912607192993,1.2067850828170776,2.331127405166626,0.4037208259105682,0.9313009977340698,0.9313009977340698,0.0,211.61846923828125,220.0,65868.4296875,0.0,3801.99365234375,1.0,278.5416564941406,282.8465881347656,296.7310791015625,300.92779541015625,293.1499938964844,293.1499938964844,278.25,33993.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288522005081176,1.0,0.0,0.0,3.657452821731568,3.6574766635894775,8.925874226406449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.3447265625,0.0,1526.4295654296875,1895.4371337890625,0.0,3670.6162109375,0.9057064056396484,1.0,0.0,3.0,1.0,0.0
17933520,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8975415825843811,0.5319103002548218,0.4808365702629089,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9805113673210144,0.6836608052253723,0.647661030292511,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8577237129211426,0.464931309223175,0.3270002901554107,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8368392586708069,0.4295441210269928,0.40992072224617,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6897878050804138,0.2357403337955474,1.080488920211792,284.9998474121094,284.95001220703125,304.0166931152344,293.73114013671875,299.5719909667969,297.2663269042969,284.99951171875,1.0,0.6717009544372559,0.4483115077018738,0.4483115077018738,1.0,1.0,-3.537912607192993,1.2067850828170776,2.331127405166626,0.4037208259105682,0.9313009977340698,0.9313009977340698,0.0,211.61846923828125,220.0,65868.4296875,0.0,3801.99365234375,1.0,278.5416564941406,282.8465881347656,296.7310791015625,300.92779541015625,293.1499938964844,293.1499938964844,278.25,33993.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288522005081176,1.0,0.0,0.0,3.657452821731568,3.6574766635894775,8.925874226406449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.3447265625,0.0,1526.4295654296875,1895.4371337890625,0.0,3670.6162109375,0.9057064056396484,1.0,0.0,3.0,1.0,0.0
17933580,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8937180042266846,0.5305107235908508,0.4799915254116058,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9781887531280518,0.6851361393928528,0.6494424939155579,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8563463091850281,0.4673046767711639,0.3288884162902832,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8347429633140564,0.4303719401359558,0.4110066890716553,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.687775194644928,0.2360878884792328,1.0831592082977295,284.9168395996094,284.95001220703125,304.0331115722656,293.7375793457031,299.5657958984375,297.2620544433594,284.9176330566406,1.0,0.6743075847625732,0.4464251101016998,0.4464251101016998,1.0,1.0,-3.545837163925171,1.2047871351242063,2.341049909591675,0.3997403383255005,0.8567102551460266,0.8567102551460266,0.0,214.7807159423828,223.0,66566.8984375,0.0,3841.100341796875,1.0,278.2577514648437,282.739990234375,296.737060546875,301.0480651855469,293.1499938964844,293.1499938964844,278.54998779296875,38309.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937637448310852,1.0,0.0,0.0,3.5492641925811768,3.549287796020508,8.405623930229922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.642578125,0.0,1440.7572021484375,1895.4371337890625,0.0,3750.94091796875,0.8849718570709229,1.0,0.0,3.0,1.0,0.0
17933640,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8937180042266846,0.5305107235908508,0.4799915254116058,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9781887531280518,0.6851361393928528,0.6494424939155579,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8563463091850281,0.4673046767711639,0.3288884162902832,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8347429633140564,0.4303719401359558,0.4110066890716553,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.687775194644928,0.2360878884792328,1.0831592082977295,284.9168395996094,284.95001220703125,304.0331115722656,293.7375793457031,299.5657958984375,297.2620544433594,284.9176330566406,1.0,0.6743075847625732,0.4464251101016998,0.4464251101016998,1.0,1.0,-3.545837163925171,1.2047871351242063,2.341049909591675,0.3997403383255005,0.8567102551460266,0.8567102551460266,0.0,214.7807159423828,223.0,66566.8984375,0.0,3841.100341796875,1.0,278.2577514648437,282.739990234375,296.737060546875,301.0480651855469,293.1499938964844,293.1499938964844,278.54998779296875,38309.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937637448310852,1.0,0.0,0.0,3.5492641925811768,3.549287796020508,8.405623930229922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.642578125,0.0,1440.7572021484375,1895.4371337890625,0.0,3750.94091796875,0.8849718570709229,1.0,0.0,3.0,1.0,0.0
17933700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8919193148612976,0.5303446054458618,0.4796072244644165,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9770811796188354,0.6862850785255432,0.6503166556358337,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8557381629943848,0.4688471555709839,0.3298409283161163,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8337487578392029,0.4310372769832611,0.4115195274353027,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6867915987968445,0.2363856583833694,1.0842983722686768,285.02215576171875,284.95001220703125,304.04132080078125,293.74090576171875,299.565185546875,297.2637023925781,285.0224609375,1.0,0.6755658388137817,0.4454818964004516,0.4454818964004516,1.0,1.0,-3.5495524406433105,1.203687071800232,2.345865249633789,0.3975808024406433,0.934087872505188,0.934087872505188,0.0,216.2942047119141,223.0,65868.0078125,0.0,3859.691162109375,1.0,278.4993591308594,282.8607788085937,296.7339172363281,300.873046875,293.1499938964844,293.1499938964844,278.54998779296875,33786.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244253039360046,1.0,0.0,0.0,3.6062417030334473,3.606265068054199,8.677666869516543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.1865234375,0.0,1468.662353515625,1895.4371337890625,0.0,3629.9404296875,0.8954336047172546,1.0,0.0,3.0,1.0,0.0
17933760,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8908312320709229,0.5302537679672241,0.4795926511287689,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9765804409980774,0.6875187158584595,0.651524543762207,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8557328581809998,0.4704710245132446,0.3310000598430633,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8332982659339905,0.4317854642868042,0.4122581481933594,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6863273978233337,0.2367532551288604,1.0860668420791626,285.0058898925781,284.95001220703125,304.0495300292969,293.74432373046875,299.5653381347656,297.26641845703125,285.004638671875,1.0,0.6769424080848694,0.4445352852344513,0.4445352852344513,1.0,1.0,-3.555396556854248,1.2033536434173584,2.3520429134368896,0.395770251750946,0.944862961769104,0.944862961769104,0.0,217.5066833496093,226.0,66114.421875,0.0,3881.894287109375,1.0,278.54229736328125,282.84649658203125,296.7449035644531,300.9568176269531,293.1499938964844,293.1499938964844,278.25,33234.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293683171272278,1.0,0.0,0.0,3.673162460327149,3.67318606376648,9.002715728456678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.052734375,0.0,1538.2674560546875,1895.4371337890625,0.0,3675.35009765625,0.9083875417709352,1.0,0.0,3.0,1.0,0.0
17933820,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8867453336715698,0.5286700129508972,0.4785914421081543,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9738547205924988,0.6887062788009644,0.6530529856681824,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8541117310523987,0.4727400839328766,0.3328272104263305,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8309561014175415,0.4324390888214111,0.4131998419761657,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.684062659740448,0.2369777113199234,1.0882915258407593,284.9113464355469,284.95001220703125,304.06597900390625,293.7514038085937,299.5574951171875,297.2601623535156,284.91229248046875,1.0,0.6794842481613159,0.4426420927047729,0.4426420927047729,1.0,1.0,-3.562046527862549,1.2007650136947632,2.361281394958496,0.3915222287178039,0.8617551922798157,0.8617551922798157,0.0,220.90591430664065,229.0,66857.375,0.0,3919.531494140625,1.0,278.257568359375,282.7301330566406,296.75103759765625,301.081298828125,293.1499938964844,293.1499938964844,278.54998779296875,38199.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384527206420898,1.0,0.0,0.0,3.572152853012085,3.572176456451416,8.514386422575626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.333984375,0.0,1464.3775634765625,1895.4371337890625,0.0,3758.3662109375,0.8898870944976807,1.0,0.0,3.0,1.0,0.0
17933880,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8867453336715698,0.5286700129508972,0.4785914421081543,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9738547205924988,0.6887062788009644,0.6530529856681824,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8541117310523987,0.4727400839328766,0.3328272104263305,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8309561014175415,0.4324390888214111,0.4131998419761657,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.684062659740448,0.2369777113199234,1.0882915258407593,284.9113464355469,284.95001220703125,304.06597900390625,293.7514038085937,299.5574951171875,297.2601623535156,284.91229248046875,1.0,0.6794842481613159,0.4426420927047729,0.4426420927047729,1.0,1.0,-3.562046527862549,1.2007650136947632,2.361281394958496,0.3915222287178039,0.8617551922798157,0.8617551922798157,0.0,220.90591430664065,229.0,66857.375,0.0,3919.531494140625,1.0,278.257568359375,282.7301330566406,296.75103759765625,301.081298828125,293.1499938964844,293.1499938964844,278.54998779296875,38199.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384527206420898,1.0,0.0,0.0,3.572152853012085,3.572176456451416,8.514386422575626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.333984375,0.0,1464.3775634765625,1895.4371337890625,0.0,3758.3662109375,0.8898870944976807,1.0,0.0,3.0,1.0,0.0
17933940,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8838247060775757,0.5283582210540771,0.4781217277050018,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9720762372016908,0.6909208297729492,0.6549544334411621,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8534473776817322,0.4759003818035126,0.3349213600158691,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8294313549995422,0.4337498247623443,0.4143407642841339,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6825059652328491,0.2375514358282089,1.0907613039016724,285.003662109375,284.95001220703125,304.0824584960937,293.7588195800781,299.55633544921875,297.2638244628906,285.00274658203125,1.0,0.6820148229598999,0.4407488703727722,0.4407488703727722,1.0,1.0,-3.570621967315674,1.198857665061951,2.3717644214630127,0.3873046934604645,0.949630618095398,0.949630618095398,0.0,223.7024841308593,232.0,66362.8515625,0.0,3958.59619140625,1.0,278.5418395996094,282.84051513671875,296.7593078613281,300.98748779296875,293.1499938964844,293.1499938964844,278.25,33346.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300410747528076,1.0,0.0,0.0,3.6909353733062735,3.690959453582764,9.090048251891858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.2890625,0.0,1559.1123046875,1895.4371337890625,0.0,3681.517822265625,0.9126763939857484,1.0,0.0,3.0,1.0,0.0
17934000,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8838247060775757,0.5283582210540771,0.4781217277050018,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9720762372016908,0.6909208297729492,0.6549544334411621,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8534473776817322,0.4759003818035126,0.3349213600158691,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8294313549995422,0.4337498247623443,0.4143407642841339,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6825059652328491,0.2375514358282089,1.0907613039016724,285.003662109375,284.95001220703125,304.0824584960937,293.7588195800781,299.55633544921875,297.2638244628906,285.00274658203125,1.0,0.6820148229598999,0.4407488703727722,0.4407488703727722,1.0,1.0,-3.570621967315674,1.198857665061951,2.3717644214630127,0.3873046934604645,0.949630618095398,0.949630618095398,0.0,223.7024841308593,232.0,66362.8515625,0.0,3958.59619140625,1.0,278.5418395996094,282.84051513671875,296.7593078613281,300.98748779296875,293.1499938964844,293.1499938964844,278.25,33346.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300410747528076,1.0,0.0,0.0,3.6909353733062735,3.690959453582764,9.090048251891858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.2890625,0.0,1559.1123046875,1895.4371337890625,0.0,3681.517822265625,0.9126763939857484,1.0,0.0,3.0,1.0,0.0
17934060,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8798878788948059,0.5267678499221802,0.4771047830581665,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.96930593252182,0.6919845938682556,0.6563584804534912,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8519290685653687,0.4781924486160278,0.3367595076560974,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.827150821685791,0.4343363642692566,0.415212482213974,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6802729964256287,0.2377111762762069,1.0926718711853027,284.90869140625,284.95001220703125,304.09893798828125,293.7665405273437,299.5483093261719,297.25732421875,284.90972900390625,1.0,0.6844619512557983,0.4388973414897918,0.4388973414897918,1.0,1.0,-3.5766546726226807,1.1960612535476685,2.3805932998657227,0.3829819560050964,0.8643808364868164,0.8643808364868164,0.0,227.0970916748047,235.0,67093.8671875,0.0,3994.895263671875,1.0,278.2574157714844,282.7236633300781,296.76611328125,301.1115417480469,293.1499938964844,293.1499938964844,278.54998779296875,38275.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389236569404602,1.0,0.0,0.0,3.589695930480957,3.589719772338867,8.598221938882489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.876953125,0.0,1483.8489990234375,1895.4371337890625,0.0,3762.6533203125,0.8938319683074951,1.0,0.0,3.0,1.0,0.0
17934120,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8798878788948059,0.5267678499221802,0.4771047830581665,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.96930593252182,0.6919845938682556,0.6563584804534912,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8519290685653687,0.4781924486160278,0.3367595076560974,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.827150821685791,0.4343363642692566,0.415212482213974,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6802729964256287,0.2377111762762069,1.0926718711853027,284.90869140625,284.95001220703125,304.09893798828125,293.7665405273437,299.5483093261719,297.25732421875,284.90972900390625,1.0,0.6844619512557983,0.4388973414897918,0.4388973414897918,1.0,1.0,-3.5766546726226807,1.1960612535476685,2.3805932998657227,0.3829819560050964,0.8643808364868164,0.8643808364868164,0.0,227.0970916748047,235.0,67093.8671875,0.0,3994.895263671875,1.0,278.2574157714844,282.7236633300781,296.76611328125,301.1115417480469,293.1499938964844,293.1499938964844,278.54998779296875,38275.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389236569404602,1.0,0.0,0.0,3.589695930480957,3.589719772338867,8.598221938882489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.876953125,0.0,1483.8489990234375,1895.4371337890625,0.0,3762.6533203125,0.8938319683074951,1.0,0.0,3.0,1.0,0.0
17934180,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8771283030509949,0.5264711976051331,0.4766422212123871,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9675443768501282,0.6941105127334595,0.65816730260849,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8513835668563843,0.4814094305038452,0.338886559009552,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8257027864456177,0.4356076121330261,0.4163088500499725,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6787723898887634,0.2382425516843795,1.094922661781311,285.0035095214844,284.95001220703125,304.115478515625,293.77459716796875,299.5473022460937,297.2611083984375,285.0026550292969,1.0,0.6869151592254639,0.4370458424091339,0.4370458424091339,1.0,1.0,-3.58484959602356,1.1940354108810425,2.390814304351806,0.3787144422531128,0.9531883597373962,0.9531883597373962,0.0,229.8590850830078,238.0,66572.4453125,0.0,4033.0771484375,1.0,278.5419616699219,282.8367004394531,296.7750549316406,301.0167541503906,293.1499938964844,293.1499938964844,278.25,33404.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930416226387024,1.0,0.0,0.0,3.705821514129639,3.705845594406128,9.16351950763783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.8818359375,0.0,1576.44921875,1895.4371337890625,0.0,3684.95556640625,0.9160668849945068,1.0,0.0,3.0,1.0,0.0
17934240,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8771283030509949,0.5264711976051331,0.4766422212123871,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9675443768501282,0.6941105127334595,0.65816730260849,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8513835668563843,0.4814094305038452,0.338886559009552,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8257027864456177,0.4356076121330261,0.4163088500499725,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6787723898887634,0.2382425516843795,1.094922661781311,285.0035095214844,284.95001220703125,304.115478515625,293.77459716796875,299.5473022460937,297.2611083984375,285.0026550292969,1.0,0.6869151592254639,0.4370458424091339,0.4370458424091339,1.0,1.0,-3.58484959602356,1.1940354108810425,2.390814304351806,0.3787144422531128,0.9531883597373962,0.9531883597373962,0.0,229.8590850830078,238.0,66572.4453125,0.0,4033.0771484375,1.0,278.5419616699219,282.8367004394531,296.7750549316406,301.0167541503906,293.1499938964844,293.1499938964844,278.25,33404.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930416226387024,1.0,0.0,0.0,3.705821514129639,3.705845594406128,9.16351950763783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.8818359375,0.0,1576.44921875,1895.4371337890625,0.0,3684.95556640625,0.9160668849945068,1.0,0.0,3.0,1.0,0.0
17934300,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8756389021873474,0.5257363319396973,0.4763608276844024,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9665484428405762,0.6946684718132019,0.6590428948402405,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8510242104530334,0.482626736164093,0.3399448692798614,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8249121308326721,0.4359413981437683,0.4168684184551239,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6779866814613342,0.2383536696434021,1.0961930751800537,284.87908935546875,284.95001220703125,304.123779296875,293.7787475585937,299.54376220703125,297.25860595703125,284.8778686523437,1.0,0.6881824135780334,0.4361200630664825,0.4361200630664825,1.0,1.0,-3.5890462398529053,1.193032145500183,2.3960139751434326,0.3767049014568329,0.8672299981117249,0.8672299981117249,0.0,231.3529815673828,238.0,67542.1484375,0.0,4053.166015625,1.0,278.2964172363281,282.69415283203125,296.7860717773437,301.2206420898437,293.1499938964844,293.1499938964844,278.25,37511.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442084431648254,1.0,0.0,0.0,3.674550294876098,3.674574613571167,9.009519885694316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.7734375,0.0,1572.0357666015625,1895.4371337890625,0.0,3810.640869140625,0.909790575504303,1.0,0.0,3.0,1.0,0.0
17934360,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8733909726142883,0.5248906016349792,0.4756390154361725,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9647905230522156,0.695076048374176,0.6594858765602112,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.850010097026825,0.4837458729743957,0.3407589793205261,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8235200643539429,0.436151921749115,0.4171439409255981,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6766288876533508,0.2383646368980407,1.096665859222412,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.53924560546875,297.254638671875,284.90887451171875,1.0,0.6892991662025452,0.4352220296859741,0.4352220296859741,1.0,1.0,-3.5905921459198,1.1911250352859497,2.3994669914245605,0.3743261694908142,0.8669539093971252,0.8669539093971252,0.0,233.2273406982422,241.0,67304.2109375,0.0,4068.710205078125,1.0,278.2574462890625,282.7192077636719,296.7825622558594,301.1419372558594,293.1499938964844,293.1499938964844,278.54998779296875,38329.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392521381378174,1.0,0.0,0.0,3.604303121566773,3.6043269634246826,8.668338864481484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.0224609375,0.0,1500.1292724609375,1895.4371337890625,0.0,3765.642333984375,0.8971142172813416,1.0,0.0,3.0,1.0,0.0
17934420,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8707616329193115,0.5246065855026245,0.4751770794391632,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9630255699157716,0.6971158385276794,0.6612020134925842,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8495564460754395,0.4870237410068512,0.342920184135437,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8221219182014465,0.4373886287212372,0.4182004034519195,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6751760840415955,0.2388650923967361,1.0987565517425537,285.00396728515625,284.95001220703125,304.1487121582031,293.79168701171875,299.5384521484375,297.25860595703125,285.0027770996094,1.0,0.6916950345039368,0.4334259629249573,0.4334259629249573,1.0,1.0,-3.5984766483306885,1.1890534162521362,2.4094231128692627,0.3700511455535888,0.9569396376609802,0.9569396376609802,0.0,235.9761199951172,244.0,66773.2734375,0.0,4106.2900390625,1.0,278.5428466796875,282.8334045410156,296.7921447753906,301.0465393066406,293.1499938964844,293.1499938964844,278.25,33378.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930635392665863,1.0,0.0,0.0,3.7211594581604,3.7211837768554688,9.239529390470124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.0126953125,0.0,1593.7882080078125,1895.4371337890625,0.0,3686.963623046875,0.9192412495613098,1.0,0.0,3.0,1.0,0.0
17934480,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8707616329193115,0.5246065855026245,0.4751770794391632,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9630255699157716,0.6971158385276794,0.6612020134925842,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8495564460754395,0.4870237410068512,0.342920184135437,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8221219182014465,0.4373886287212372,0.4182004034519195,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6751760840415955,0.2388650923967361,1.0987565517425537,285.00396728515625,284.95001220703125,304.1487121582031,293.79168701171875,299.5384521484375,297.25860595703125,285.0027770996094,1.0,0.6916950345039368,0.4334259629249573,0.4334259629249573,1.0,1.0,-3.5984766483306885,1.1890534162521362,2.4094231128692627,0.3700511455535888,0.9569396376609802,0.9569396376609802,0.0,235.9761199951172,244.0,66773.2734375,0.0,4106.2900390625,1.0,278.5428466796875,282.8334045410156,296.7921447753906,301.0465393066406,293.1499938964844,293.1499938964844,278.25,33378.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930635392665863,1.0,0.0,0.0,3.7211594581604,3.7211837768554688,9.239529390470124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.0126953125,0.0,1593.7882080078125,1895.4371337890625,0.0,3686.963623046875,0.9192412495613098,1.0,0.0,3.0,1.0,0.0
17934540,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8671873211860657,0.5230216979980469,0.4741819202899933,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9602622985839844,0.6979730129241943,0.6624327301979065,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8482925891876221,0.4893976151943207,0.3448265790939331,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8199984431266785,0.4378850162029266,0.4189991354942322,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6731023192405701,0.2389518618583679,1.100363850593567,284.90679931640625,284.95001220703125,304.1654052734375,293.8007202148437,299.5303649902344,297.25201416015625,284.9079284667969,1.0,0.6940286159515381,0.4316298961639404,0.4316298961639404,1.0,1.0,-3.603956699371338,1.1860604286193848,2.417896270751953,0.3654904961585998,0.8696798086166382,0.8696798086166382,0.0,239.3367919921875,247.0,67514.6328125,0.0,4141.42138671875,1.0,278.2572326660156,282.7147521972656,296.80029296875,301.1727905273437,293.1499938964844,293.1499938964844,278.54998779296875,38316.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394581317901612,1.0,0.0,0.0,3.6190364360809326,3.619060754776001,8.739351642361726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.85546875,0.0,1516.17822265625,1895.4371337890625,0.0,3767.5166015625,0.9003613591194153,1.0,0.0,3.0,1.0,0.0
17934600,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8671873211860657,0.5230216979980469,0.4741819202899933,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9602622985839844,0.6979730129241943,0.6624327301979065,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8482925891876221,0.4893976151943207,0.3448265790939331,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8199984431266785,0.4378850162029266,0.4189991354942322,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6731023192405701,0.2389518618583679,1.100363850593567,284.90679931640625,284.95001220703125,304.1654052734375,293.8007202148437,299.5303649902344,297.25201416015625,284.9079284667969,1.0,0.6940286159515381,0.4316298961639404,0.4316298961639404,1.0,1.0,-3.603956699371338,1.1860604286193848,2.417896270751953,0.3654904961585998,0.8696798086166382,0.8696798086166382,0.0,239.3367919921875,247.0,67514.6328125,0.0,4141.42138671875,1.0,278.2572326660156,282.7147521972656,296.80029296875,301.1727905273437,293.1499938964844,293.1499938964844,278.54998779296875,38316.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394581317901612,1.0,0.0,0.0,3.6190364360809326,3.619060754776001,8.739351642361726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.85546875,0.0,1516.17822265625,1895.4371337890625,0.0,3767.5166015625,0.9003613591194153,1.0,0.0,3.0,1.0,0.0
17934660,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8646699786186218,0.5227401852607727,0.473719447851181,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9584805369377136,0.6999179124832153,0.6640551686286926,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8479127287864685,0.4927313029766083,0.3470227718353271,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8186280727386475,0.4390813112258911,0.4200147986412048,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6716868877410889,0.239421471953392,1.1023086309432983,285.0046691894531,284.95001220703125,304.1821594238281,293.8100891113281,299.5298156738281,297.2560729980469,285.00347900390625,1.0,0.6963728666305542,0.429896205663681,0.429896205663681,1.0,1.0,-3.6115450859069824,1.183976650238037,2.4275684356689453,0.3611441850662231,0.960718870162964,0.960718870162964,0.0,242.08013916015625,250.0,66963.5234375,0.0,4178.4599609375,1.0,278.5429382324219,282.830810546875,296.8105163574219,301.0771179199219,293.1499938964844,293.1499938964844,278.25,33400.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308030009269714,1.0,0.0,0.0,3.7340848445892334,3.734109401702881,9.303827823714528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.931640625,0.0,1608.8468017578125,1895.4371337890625,0.0,3688.49951171875,0.922175943851471,1.0,0.0,3.0,1.0,0.0
17934720,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8646699786186218,0.5227401852607727,0.473719447851181,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9584805369377136,0.6999179124832153,0.6640551686286926,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8479127287864685,0.4927313029766083,0.3470227718353271,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8186280727386475,0.4390813112258911,0.4200147986412048,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6716868877410889,0.239421471953392,1.1023086309432983,285.0046691894531,284.95001220703125,304.1821594238281,293.8100891113281,299.5298156738281,297.2560729980469,285.00347900390625,1.0,0.6963728666305542,0.429896205663681,0.429896205663681,1.0,1.0,-3.6115450859069824,1.183976650238037,2.4275684356689453,0.3611441850662231,0.960718870162964,0.960718870162964,0.0,242.08013916015625,250.0,66963.5234375,0.0,4178.4599609375,1.0,278.5429382324219,282.830810546875,296.8105163574219,301.0771179199219,293.1499938964844,293.1499938964844,278.25,33400.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308030009269714,1.0,0.0,0.0,3.7340848445892334,3.734109401702881,9.303827823714528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.931640625,0.0,1608.8468017578125,1895.4371337890625,0.0,3688.49951171875,0.922175943851471,1.0,0.0,3.0,1.0,0.0
17934780,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8612590432167053,0.5211532711982727,0.4727267920970917,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9557211399078368,0.7006688117980957,0.6651929020881653,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8467580080032349,0.4951460361480713,0.3489613533020019,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8165557980537415,0.4395310282707214,0.420773446559906,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6696876287460327,0.2394767999649047,1.1037826538085938,284.9059753417969,284.95001220703125,304.1990051269531,293.8197937011719,299.5218505859375,297.2494812011719,284.9071655273437,1.0,0.6986576318740845,0.4281625151634216,0.4281625151634216,1.0,1.0,-3.61674690246582,1.1809756755828855,2.4357712268829346,0.3567796349525451,0.8723558187484741,0.8723558187484741,0.0,245.43882751464844,253.0,67716.8359375,0.0,4213.05908203125,1.0,278.2571105957031,282.7106628417969,296.8193359375,301.2048034667969,293.1499938964844,293.1499938964844,278.54998779296875,38321.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396019577980042,1.0,0.0,0.0,3.633036375045776,3.6330606937408447,8.807097060525848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.0673828125,0.0,1531.668701171875,1895.4371337890625,0.0,3768.82470703125,0.9034663438796996,1.0,0.0,3.0,1.0,0.0
17934840,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8612590432167053,0.5211532711982727,0.4727267920970917,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9557211399078368,0.7006688117980957,0.6651929020881653,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8467580080032349,0.4951460361480713,0.3489613533020019,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8165557980537415,0.4395310282707214,0.420773446559906,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6696876287460327,0.2394767999649047,1.1037826538085938,284.9059753417969,284.95001220703125,304.1990051269531,293.8197937011719,299.5218505859375,297.2494812011719,284.9071655273437,1.0,0.6986576318740845,0.4281625151634216,0.4281625151634216,1.0,1.0,-3.61674690246582,1.1809756755828855,2.4357712268829346,0.3567796349525451,0.8723558187484741,0.8723558187484741,0.0,245.43882751464844,253.0,67716.8359375,0.0,4213.05908203125,1.0,278.2571105957031,282.7106628417969,296.8193359375,301.2048034667969,293.1499938964844,293.1499938964844,278.54998779296875,38321.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396019577980042,1.0,0.0,0.0,3.633036375045776,3.6330606937408447,8.807097060525848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.0673828125,0.0,1531.668701171875,1895.4371337890625,0.0,3768.82470703125,0.9034663438796996,1.0,0.0,3.0,1.0,0.0
