time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934900,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8597115874290466,0.5209464430809021,0.4722820222377777,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9544627666473388,0.7015195488929749,0.6657551527023315,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8463041186332703,0.4967786967754364,0.3499516248703003,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8156028985977173,0.4400465786457062,0.4211260974407196,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6687436103820801,0.2396489679813385,1.1043158769607544,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5209350585937,297.2507019042969,285.0195617675781,1.0,0.6997382044792175,0.4272956848144531,0.4272956848144531,1.0,1.0,-3.619137763977051,1.1793931722640991,2.439744472503662,0.3544643521308899,0.9519683718681335,0.9519683718681335,0.0,246.99522399902344,253.0,66925.2578125,0.0,4229.08642578125,1.0,278.50177001953125,282.84063720703125,296.8175964355469,301.0235900878906,293.1499938964844,293.1499938964844,278.54998779296875,34054.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92618590593338,1.0,0.0,0.0,3.682244539260864,3.6822683811187744,9.04729006379057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.46875,0.0,1554.6573486328125,1895.4371337890625,0.0,3646.13232421875,0.912710666656494,1.0,0.0,3.0,1.0,0.0
17934960,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8588611483573914,0.5208702683448792,0.472258448600769,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9539409875869752,0.7025157809257507,0.6667171716690063,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8464599847793579,0.4985351264476776,0.3511910438537597,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.815216064453125,0.440685510635376,0.4217458367347717,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6683215498924255,0.2399181127548217,1.1055901050567627,285.0054016113281,284.95001220703125,304.2159118652344,293.8298034667969,299.52130126953125,297.2535705566406,285.00421142578125,1.0,0.7009524703025818,0.4264455139636993,0.4264455139636993,1.0,1.0,-3.624033689498901,1.1787410974502563,2.4452927112579346,0.3526025116443634,0.9643787741661072,0.9643787741661072,0.0,248.1814880371093,256.0,67238.921875,0.0,4249.5478515625,1.0,278.54302978515625,282.8326110839844,296.8301696777344,301.1091003417969,293.1499938964844,293.1499938964844,278.25,33416.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309016466140748,1.0,0.0,0.0,3.7463631629943848,3.746387481689453,9.36511298732512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.6533203125,0.0,1623.203857421875,1895.4371337890625,0.0,3689.40283203125,0.9250008463859558,1.0,0.0,3.0,1.0,0.0
17935020,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8556069135665894,0.5192815661430359,0.4712662696838379,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9511925578117372,0.7031605839729309,0.6677602529525757,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8454089760780334,0.5009920001029968,0.3531615436077118,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8131821751594543,0.4410879611968994,0.4224629998207092,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6663960814476013,0.2399442940950393,1.1069371700286863,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5133361816406,297.2469787597656,284.9059143066406,1.0,0.7031895518302917,0.4247451722621918,0.4247451722621918,1.0,1.0,-3.6289587020874015,1.1756539344787598,2.4533050060272217,0.3484281599521637,0.874695360660553,0.874695360660553,0.0,251.53843688964844,259.0,67915.7734375,0.0,4283.599609375,1.0,278.2572326660156,282.70635986328125,296.8396911621094,301.2379455566406,293.1499938964844,293.1499938964844,278.54998779296875,38298.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396671652793884,1.0,0.0,0.0,3.647250413894653,3.6472747325897217,8.876145898284449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.5869140625,0.0,1547.2926025390625,1895.4371337890625,0.0,3769.418212890625,0.9065245389938354,1.0,0.0,3.0,1.0,0.0
17935080,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8556069135665894,0.5192815661430359,0.4712662696838379,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9511925578117372,0.7031605839729309,0.6677602529525757,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8454089760780334,0.5009920001029968,0.3531615436077118,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8131821751594543,0.4410879611968994,0.4224629998207092,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6663960814476013,0.2399442940950393,1.1069371700286863,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5133361816406,297.2469787597656,284.9059143066406,1.0,0.7031895518302917,0.4247451722621918,0.4247451722621918,1.0,1.0,-3.6289587020874015,1.1756539344787598,2.4533050060272217,0.3484281599521637,0.874695360660553,0.874695360660553,0.0,251.53843688964844,259.0,67915.7734375,0.0,4283.599609375,1.0,278.2572326660156,282.70635986328125,296.8396911621094,301.2379455566406,293.1499938964844,293.1499938964844,278.54998779296875,38298.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396671652793884,1.0,0.0,0.0,3.647250413894653,3.6472747325897217,8.876145898284449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.5869140625,0.0,1547.2926025390625,1895.4371337890625,0.0,3769.418212890625,0.9065245389938354,1.0,0.0,3.0,1.0,0.0
17935140,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8533242344856262,0.5189975500106812,0.4707972407341003,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9494185447692872,0.7049106955528259,0.669191300868988,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.84518963098526,0.5044383406639099,0.3554285168647766,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8118641376495361,0.4422008395195007,0.4233940243721008,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6650797128677368,0.2403602004051208,1.108625888824463,285.0059509277344,284.95001220703125,304.25,293.8507995605469,299.5128173828125,297.2511291503906,285.0047607421875,1.0,0.7054376602172852,0.4230448305606842,0.4230448305606842,1.0,1.0,-3.635984897613525,1.1732969284057615,2.462687969207764,0.3443193733692169,0.967969000339508,0.967969000339508,0.0,254.2743682861328,262.0,67326.5,0.0,4319.5888671875,1.0,278.5431213378906,282.8260803222656,296.85113525390625,301.1412658691406,293.1499938964844,293.1499938964844,278.25,33447.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309117794036864,1.0,0.0,0.0,3.758617401123047,3.7586419582366943,9.426479437024682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.498046875,0.0,1637.7379150390625,1895.4371337890625,0.0,3689.495849609375,0.9277487397193908,1.0,0.0,3.0,1.0,0.0
17935200,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8533242344856262,0.5189975500106812,0.4707972407341003,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9494185447692872,0.7049106955528259,0.669191300868988,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.84518963098526,0.5044383406639099,0.3554285168647766,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8118641376495361,0.4422008395195007,0.4233940243721008,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6650797128677368,0.2403602004051208,1.108625888824463,285.0059509277344,284.95001220703125,304.25,293.8507995605469,299.5128173828125,297.2511291503906,285.0047607421875,1.0,0.7054376602172852,0.4230448305606842,0.4230448305606842,1.0,1.0,-3.635984897613525,1.1732969284057615,2.462687969207764,0.3443193733692169,0.967969000339508,0.967969000339508,0.0,254.2743682861328,262.0,67326.5,0.0,4319.5888671875,1.0,278.5431213378906,282.8260803222656,296.85113525390625,301.1412658691406,293.1499938964844,293.1499938964844,278.25,33447.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309117794036864,1.0,0.0,0.0,3.758617401123047,3.7586419582366943,9.426479437024682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.498046875,0.0,1637.7379150390625,1895.4371337890625,0.0,3689.495849609375,0.9277487397193908,1.0,0.0,3.0,1.0,0.0
17935260,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8502039313316345,0.5174001455307007,0.4698008894920349,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9466707110404968,0.7054440379142761,0.670136570930481,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.84422367811203,0.5069335103034973,0.3574295043945312,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8098431825637817,0.4425518810749054,0.4240680932998657,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6632168889045715,0.2403582334518432,1.109855890274048,284.9039306640625,284.95001220703125,304.26739501953125,293.8617858886719,299.5048828125,297.2445068359375,284.9050598144531,1.0,0.7076291441917419,0.4213677644729614,0.4213677644729614,1.0,1.0,-3.640631675720215,1.170106053352356,2.4705257415771484,0.3401890993118286,0.8772377371788025,0.8772377371788025,0.0,257.6336975097656,265.0,68105.6796875,0.0,4353.09375,1.0,278.25714111328125,282.70263671875,296.8613586425781,301.2718505859375,293.1499938964844,293.1499938964844,278.54998779296875,38306.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396499395370485,1.0,0.0,0.0,3.66036868095398,3.660393238067627,8.940111797528516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.201171875,0.0,1562.039794921875,1895.4371337890625,0.0,3769.260986328125,0.909437894821167,1.0,0.0,3.0,1.0,0.0
17935320,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8502039313316345,0.5174001455307007,0.4698008894920349,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9466707110404968,0.7054440379142761,0.670136570930481,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.84422367811203,0.5069335103034973,0.3574295043945312,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8098431825637817,0.4425518810749054,0.4240680932998657,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6632168889045715,0.2403582334518432,1.109855890274048,284.9039306640625,284.95001220703125,304.26739501953125,293.8617858886719,299.5048828125,297.2445068359375,284.9050598144531,1.0,0.7076291441917419,0.4213677644729614,0.4213677644729614,1.0,1.0,-3.640631675720215,1.170106053352356,2.4705257415771484,0.3401890993118286,0.8772377371788025,0.8772377371788025,0.0,257.6336975097656,265.0,68105.6796875,0.0,4353.09375,1.0,278.25714111328125,282.70263671875,296.8613586425781,301.2718505859375,293.1499938964844,293.1499938964844,278.54998779296875,38306.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396499395370485,1.0,0.0,0.0,3.66036868095398,3.660393238067627,8.940111797528516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.201171875,0.0,1562.039794921875,1895.4371337890625,0.0,3769.260986328125,0.909437894821167,1.0,0.0,3.0,1.0,0.0
17935380,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8480164408683777,0.5171122550964355,0.4693246483802795,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9448906183242798,0.7070936560630798,0.6714676022529602,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8440673351287842,0.5104358792304993,0.3597307205200195,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8085252046585083,0.4436193704605102,0.4249521493911743,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.661940336227417,0.2407499104738235,1.1114277839660645,285.0065002441406,284.95001220703125,304.28521728515625,293.8731689453125,299.50457763671875,297.2487487792969,285.0053405761719,1.0,0.7098305821418762,0.4196906983852386,0.4196906983852386,1.0,1.0,-3.6473734378814697,1.1676429510116575,2.4797303676605225,0.336106926202774,0.971442699432373,0.971442699432373,0.0,260.3680419921875,253.0,67500.0859375,0.0,4388.52880859375,1.0,278.543212890625,282.82391357421875,296.8735046386719,301.1748352050781,293.1499938964844,293.1499938964844,278.25,33473.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308418035507202,1.0,0.0,0.0,3.770283937454224,3.77030873298645,9.485088412475308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.2890625,0.0,1651.62451171875,1895.4371337890625,0.0,3688.85498046875,0.9303992986679076,1.0,0.0,3.0,1.0,0.0
17935440,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8480164408683777,0.5171122550964355,0.4693246483802795,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9448906183242798,0.7070936560630798,0.6714676022529602,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8440673351287842,0.5104358792304993,0.3597307205200195,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8085252046585083,0.4436193704605102,0.4249521493911743,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.661940336227417,0.2407499104738235,1.1114277839660645,285.0065002441406,284.95001220703125,304.28521728515625,293.8731689453125,299.50457763671875,297.2487487792969,285.0053405761719,1.0,0.7098305821418762,0.4196906983852386,0.4196906983852386,1.0,1.0,-3.6473734378814697,1.1676429510116575,2.4797303676605225,0.336106926202774,0.971442699432373,0.971442699432373,0.0,260.3680419921875,253.0,67500.0859375,0.0,4388.52880859375,1.0,278.543212890625,282.82391357421875,296.8735046386719,301.1748352050781,293.1499938964844,293.1499938964844,278.25,33473.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308418035507202,1.0,0.0,0.0,3.770283937454224,3.77030873298645,9.485088412475308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.2890625,0.0,1651.62451171875,1895.4371337890625,0.0,3688.85498046875,0.9303992986679076,1.0,0.0,3.0,1.0,0.0
17935500,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8489677906036377,0.5163853168487549,0.4689558744430542,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9467009902000428,0.7074007987976074,0.6720201373100281,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8460204601287842,0.5117661952972412,0.3608038425445556,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8098996877670288,0.4438460171222687,0.4253136813640594,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6630135178565979,0.2407931238412857,1.1118923425674438,284.8783264160156,284.95001220703125,304.2943115234375,293.8789978027344,299.5012512207031,297.246337890625,284.8765563964844,1.0,0.7092210650444031,0.4188521802425384,0.4188521802425384,1.0,1.0,-3.649890899658203,1.1660841703414917,2.483806848526001,0.3341381847858429,0.8834534287452698,0.8834534287452698,0.0,259.0133361816406,253.0,68517.3046875,0.0,4386.9677734375,1.0,278.2950744628906,282.6772155761719,296.8861389160156,301.3829345703125,293.1499938964844,293.1499938964844,278.25,37319.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944383978843689,1.0,0.0,0.0,3.741911172866821,3.741936206817627,9.342867883788132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.4208984375,0.0,1647.97021484375,1895.4371337890625,0.0,3812.230712890625,0.9248510003089904,1.0,0.0,3.0,1.0,0.0
17935560,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8503368496894836,0.5155293941497803,0.4680778384208679,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9491419792175292,0.7075271010398865,0.6720485091209412,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8484594821929932,0.5129867792129517,0.3615674972534179,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8117268681526184,0.4439335465431213,0.4253155887126922,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6644675731658936,0.2407377958297729,1.111282467842102,284.9022827148437,284.95001220703125,304.3034973144531,293.8849182128906,299.4968566894531,297.2423095703125,284.90362548828125,1.0,0.7078723907470703,0.4180455505847931,0.4180455505847931,1.0,1.0,-3.649059534072876,1.163427710533142,2.4856319427490234,0.3317353129386902,0.8787222504615784,0.8787222504615784,0.0,256.617919921875,241.0,68241.046875,0.0,4369.7822265625,1.0,278.2569580078125,282.6993103027344,296.8844299316406,301.3050537109375,293.1499938964844,293.1499938964844,278.54998779296875,38423.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394586086273192,1.0,0.0,0.0,3.670010328292847,3.670034885406494,8.987270803118008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.271484375,0.0,1573.773681640625,1895.4371337890625,0.0,3767.52099609375,0.9117228388786316,1.0,0.0,3.0,1.0,0.0
17935620,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8568615913391113,0.5153205394744873,0.4672470092773437,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.958304762840271,0.7091297507286072,0.6728906631469727,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8570243716239929,0.5166152715682983,0.3636254072189331,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.818597137928009,0.4450199604034424,0.4257735908031463,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6702954173088074,0.2411811351776123,1.1109776496887207,285.00421142578125,284.95001220703125,304.3221740722656,293.8970031738281,299.49725341796875,297.24725341796875,285.0030212402344,1.0,0.7041292190551758,0.4164323210716247,0.4164323210716247,1.0,1.0,-3.651723861694336,1.159651279449463,2.492072582244873,0.3273119926452636,0.97130024433136,0.97130024433136,0.0,248.3358764648437,229.0,67571.0859375,0.0,4325.4384765625,1.0,278.5433349609375,282.82098388671875,296.8971862792969,301.204345703125,293.1499938964844,293.1499938964844,278.25,33580.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303469657897948,1.0,0.0,0.0,3.776883125305176,3.7769079208374015,9.518321348878088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.62890625,0.0,1660.2359619140625,1895.4371337890625,0.0,3684.321044921875,0.9319509267807008,1.0,0.0,3.0,1.0,0.0
17935680,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8568615913391113,0.5153205394744873,0.4672470092773437,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.958304762840271,0.7091297507286072,0.6728906631469727,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8570243716239929,0.5166152715682983,0.3636254072189331,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.818597137928009,0.4450199604034424,0.4257735908031463,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6702954173088074,0.2411811351776123,1.1109776496887207,285.00421142578125,284.95001220703125,304.3221740722656,293.8970031738281,299.49725341796875,297.24725341796875,285.0030212402344,1.0,0.7041292190551758,0.4164323210716247,0.4164323210716247,1.0,1.0,-3.651723861694336,1.159651279449463,2.492072582244873,0.3273119926452636,0.97130024433136,0.97130024433136,0.0,248.3358764648437,229.0,67571.0859375,0.0,4325.4384765625,1.0,278.5433349609375,282.82098388671875,296.8971862792969,301.204345703125,293.1499938964844,293.1499938964844,278.25,33580.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303469657897948,1.0,0.0,0.0,3.776883125305176,3.7769079208374015,9.518321348878088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.62890625,0.0,1660.2359619140625,1895.4371337890625,0.0,3684.321044921875,0.9319509267807008,1.0,0.0,3.0,1.0,0.0
17935740,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8647382855415344,0.513863205909729,0.4658857583999634,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9685404300689696,0.7095521092414856,0.6732258200645447,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8671510815620422,0.5193231701850891,0.3653971254825592,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8265766501426697,0.4453935027122497,0.4259566068649292,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6774051189422607,0.2412696182727813,1.1101585626602173,284.9013671875,284.95001220703125,304.3412475585937,293.909423828125,299.49041748046875,297.2419128417969,284.9024353027344,1.0,0.6993904113769531,0.4148191213607788,0.4148191213607788,1.0,1.0,-3.65186619758606,1.1549508571624756,2.496915340423584,0.3227984309196472,0.878368079662323,0.878368079662323,0.0,238.73046875,217.0,68285.3359375,0.0,4265.93408203125,1.0,278.2570495605469,282.6979064941406,296.9088134765625,301.33203125,293.1499938964844,293.1499938964844,278.54998779296875,38447.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386608004570008,1.0,0.0,0.0,3.673848390579224,3.67387318611145,9.006079153550672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.576171875,0.0,1578.29736328125,1895.4371337890625,0.0,3760.260498046875,0.9125264286994934,1.0,0.0,3.0,1.0,0.0
17935800,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8647382855415344,0.513863205909729,0.4658857583999634,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9685404300689696,0.7095521092414856,0.6732258200645447,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8671510815620422,0.5193231701850891,0.3653971254825592,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8265766501426697,0.4453935027122497,0.4259566068649292,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6774051189422607,0.2412696182727813,1.1101585626602173,284.9013671875,284.95001220703125,304.3412475585937,293.909423828125,299.49041748046875,297.2419128417969,284.9024353027344,1.0,0.6993904113769531,0.4148191213607788,0.4148191213607788,1.0,1.0,-3.65186619758606,1.1549508571624756,2.496915340423584,0.3227984309196472,0.878368079662323,0.878368079662323,0.0,238.73046875,217.0,68285.3359375,0.0,4265.93408203125,1.0,278.2570495605469,282.6979064941406,296.9088134765625,301.33203125,293.1499938964844,293.1499938964844,278.54998779296875,38447.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386608004570008,1.0,0.0,0.0,3.673848390579224,3.67387318611145,9.006079153550672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.576171875,0.0,1578.29736328125,1895.4371337890625,0.0,3760.260498046875,0.9125264286994934,1.0,0.0,3.0,1.0,0.0
17935860,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8755276799201965,0.5137575268745422,0.4650473892688751,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9806578159332277,0.7111297249794006,0.6739351153373718,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8802505135536194,0.5231085419654846,0.3674818277359009,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8368517160415649,0.4465348422527313,0.4263551831245422,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6867142915725708,0.2418111711740493,1.109760880470276,285.0044250488281,284.95001220703125,304.3606262207031,293.92218017578125,299.4921875,297.2476806640625,285.0032653808594,1.0,0.6941860318183899,0.4133498966693878,0.4133498966693878,1.0,1.0,-3.654209852218628,1.1514291763305664,2.502780675888061,0.3187423646450043,0.9715109467506408,0.9715109467506408,0.0,227.4897918701172,205.0,67603.6484375,0.0,4202.1455078125,1.0,278.5433349609375,282.821044921875,296.9223327636719,301.231689453125,293.1499938964844,293.1499938964844,278.25,33603.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295243620872498,1.0,0.0,0.0,3.778632164001465,3.7786569595336914,9.527138900011778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.1298828125,0.0,1662.4827880859375,1895.4371337890625,0.0,3676.780517578125,0.9323635697364808,1.0,0.0,3.0,1.0,0.0
17935920,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8755276799201965,0.5137575268745422,0.4650473892688751,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9806578159332277,0.7111297249794006,0.6739351153373718,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8802505135536194,0.5231085419654846,0.3674818277359009,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8368517160415649,0.4465348422527313,0.4263551831245422,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6867142915725708,0.2418111711740493,1.109760880470276,285.0044250488281,284.95001220703125,304.3606262207031,293.92218017578125,299.4921875,297.2476806640625,285.0032653808594,1.0,0.6941860318183899,0.4133498966693878,0.4133498966693878,1.0,1.0,-3.654209852218628,1.1514291763305664,2.502780675888061,0.3187423646450043,0.9715109467506408,0.9715109467506408,0.0,227.4897918701172,205.0,67603.6484375,0.0,4202.1455078125,1.0,278.5433349609375,282.821044921875,296.9223327636719,301.231689453125,293.1499938964844,293.1499938964844,278.25,33603.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295243620872498,1.0,0.0,0.0,3.778632164001465,3.7786569595336914,9.527138900011778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.1298828125,0.0,1662.4827880859375,1895.4371337890625,0.0,3676.780517578125,0.9323635697364808,1.0,0.0,3.0,1.0,0.0
17935980,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8870278596878052,0.5123823881149292,0.4637071192264557,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9920364022254944,0.7114799618721008,0.6741602420806885,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8942584991455078,0.5259395241737366,0.369299829006195,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8479424118995667,0.4469431638717651,0.4265158772468567,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6967036128044128,0.2419834434986114,1.1090446710586548,284.9018249511719,284.95001220703125,304.3803405761719,293.935302734375,299.48663330078125,297.242919921875,284.9029235839844,1.0,0.6886894702911377,0.4118807017803192,0.4118807017803192,1.0,1.0,-3.654397964477539,1.1471344232559204,2.507263422012329,0.314667135477066,0.8790477514266968,0.8790477514266968,0.0,216.36964416503903,193.0,68331.328125,0.0,4133.25830078125,1.0,278.2570495605469,282.6980285644531,296.9346923828125,301.3607788085937,293.1499938964844,293.1499938964844,278.54998779296875,38431.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378398060798644,1.0,0.0,0.0,3.676208734512329,3.676233291625977,9.017654747367488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.998046875,0.0,1580.8486328125,1895.4371337890625,0.0,3752.78466796875,0.9130433201789856,1.0,0.0,3.0,1.0,0.0
17936040,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8870278596878052,0.5123823881149292,0.4637071192264557,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9920364022254944,0.7114799618721008,0.6741602420806885,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8942584991455078,0.5259395241737366,0.369299829006195,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8479424118995667,0.4469431638717651,0.4265158772468567,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6967036128044128,0.2419834434986114,1.1090446710586548,284.9018249511719,284.95001220703125,304.3803405761719,293.935302734375,299.48663330078125,297.242919921875,284.9029235839844,1.0,0.6886894702911377,0.4118807017803192,0.4118807017803192,1.0,1.0,-3.654397964477539,1.1471344232559204,2.507263422012329,0.314667135477066,0.8790477514266968,0.8790477514266968,0.0,216.36964416503903,193.0,68331.328125,0.0,4133.25830078125,1.0,278.2570495605469,282.6980285644531,296.9346923828125,301.3607788085937,293.1499938964844,293.1499938964844,278.54998779296875,38431.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378398060798644,1.0,0.0,0.0,3.676208734512329,3.676233291625977,9.017654747367488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.998046875,0.0,1580.8486328125,1895.4371337890625,0.0,3752.78466796875,0.9130433201789856,1.0,0.0,3.0,1.0,0.0
17936100,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8935762047767639,0.5122835040092468,0.4630858600139618,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9977396726608276,0.7121347188949585,0.6742423176765442,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9020726084709167,0.5278195142745972,0.3702355325222015,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8542392253875732,0.4474521279335022,0.4265682697296142,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7022407054901123,0.2422321736812591,1.1085366010665894,285.0174560546875,284.95001220703125,304.3902893066406,293.94195556640625,299.487060546875,297.2451171875,285.0186767578125,1.0,0.6858254075050354,0.4111461043357849,0.4111461043357849,1.0,1.0,-3.654314994812012,1.1449285745620728,2.5093863010406494,0.3124659955501556,0.959877908229828,0.959877908229828,0.0,210.5834350585937,193.0,67461.8984375,0.0,4096.94921875,1.0,278.50274658203125,282.8310241699219,296.9346618652344,301.1764831542969,293.1499938964844,293.1499938964844,278.54998779296875,34253.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924302339553833,1.0,0.0,0.0,3.720170736312866,3.720195055007935,9.234620392817304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.0869140625,0.0,1599.32470703125,1895.4371337890625,0.0,3628.80859375,0.9213467836380004,1.0,0.0,3.0,1.0,0.0
17936160,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8993410468101501,0.5122933983802795,0.4629460871219635,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.7132271528244019,0.6678978800773621,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9092720150947572,0.5298022627830505,0.3714830577373504,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8598330020904541,0.4480696022510528,0.4269617795944214,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7070866823196411,0.2425563186407089,1.109086036682129,285.0010070800781,284.95001220703125,304.4003295898437,293.9486999511719,299.4886169433594,297.2494812011719,284.9989929199219,1.0,0.6826196908950806,0.4104297459125519,0.4104297459125519,1.0,1.0,-3.6489408016204834,1.1408977508544922,2.508043050765991,0.3101386427879333,0.9695031046867372,0.9695031046867372,0.0,205.73062133789065,181.0,67565.859375,0.0,4052.709716796875,1.0,278.5433959960937,282.8182678222656,296.9487609863281,301.2593994140625,293.1499938964844,293.1499938964844,278.25,33646.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286090731620787,1.0,0.0,0.0,3.780030250549317,3.780055046081543,9.53419032612146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.0029296875,0.0,1664.463134765625,1895.4371337890625,0.0,3668.38525390625,0.9326874017715454,1.0,0.0,3.0,1.0,0.0
17936220,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9088709354400636,0.5107805132865906,0.4616429209709167,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.7167167067527771,0.6463306546211243,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.922473967075348,0.5325555801391602,0.3733721375465393,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8693947792053223,0.4483329951763153,0.4271505177021026,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7149231433868408,0.2426219880580902,1.1086764335632324,284.8905944824219,284.95001220703125,304.4205627441406,293.9624328613281,299.4874267578125,297.2532958984375,284.8915710449219,1.0,0.6748287081718445,0.4089970290660858,0.4089970290660858,1.0,1.0,-3.6236884593963614,1.1278501749038696,2.4958384037017822,0.3029353320598602,0.8651989698410034,0.8651989698410034,0.0,196.9585418701172,169.0,67761.3359375,0.0,3931.9423828125,1.0,278.25689697265625,282.6959228515625,296.9608764648437,301.3600158691406,293.1499938964844,293.1499938964844,278.54998779296875,39240.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351088404655457,1.0,0.0,0.0,3.646972179412842,3.646996736526489,8.874791888047184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.572265625,0.0,1554.0255126953125,1895.4371337890625,0.0,3727.878662109375,0.9071651101112366,1.0,0.0,3.0,1.0,0.0
17936280,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9088709354400636,0.5107805132865906,0.4616429209709167,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.7167167067527771,0.6463306546211243,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.922473967075348,0.5325555801391602,0.3733721375465393,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8693947792053223,0.4483329951763153,0.4271505177021026,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7149231433868408,0.2426219880580902,1.1086764335632324,284.8905944824219,284.95001220703125,304.4205627441406,293.9624328613281,299.4874267578125,297.2532958984375,284.8915710449219,1.0,0.6748287081718445,0.4089970290660858,0.4089970290660858,1.0,1.0,-3.6236884593963614,1.1278501749038696,2.4958384037017822,0.3029353320598602,0.8651989698410034,0.8651989698410034,0.0,196.9585418701172,169.0,67761.3359375,0.0,3931.9423828125,1.0,278.25689697265625,282.6959228515625,296.9608764648437,301.3600158691406,293.1499938964844,293.1499938964844,278.54998779296875,39240.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351088404655457,1.0,0.0,0.0,3.646972179412842,3.646996736526489,8.874791888047184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.572265625,0.0,1554.0255126953125,1895.4371337890625,0.0,3727.878662109375,0.9071651101112366,1.0,0.0,3.0,1.0,0.0
17936340,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9222084283828736,0.5105564594268799,0.460836112499237,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.72388756275177,0.6209216713905334,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9390782713890076,0.5363546013832092,0.375565767288208,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8815411329269409,0.4493196010589599,0.4275376796722412,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7240591049194336,0.2431058883666992,1.108599066734314,284.9799499511719,284.95001220703125,304.4410095214844,293.9765014648437,299.5014953613281,297.2795715332031,284.9784851074219,1.0,0.6659865975379944,0.4075643420219421,0.4075643420219421,1.0,1.0,-3.595161437988281,1.1136915683746338,2.4814698696136475,0.2952852249145508,0.937528908252716,0.937528908252716,0.0,187.0055694580078,157.0,66524.234375,0.0,3797.442626953125,1.0,278.5425109863281,282.8131408691406,296.9753723144531,301.22735595703125,293.1499938964844,293.1499938964844,278.25,34498.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923524022102356,1.0,0.0,0.0,3.7238516807556152,3.723875999450684,9.252902941625508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.2998046875,0.0,1605.4356689453125,1895.4371337890625,0.0,3621.643798828125,0.920651376247406,1.0,0.0,3.0,1.0,0.0
17936400,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9222084283828736,0.5105564594268799,0.460836112499237,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.72388756275177,0.6209216713905334,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9390782713890076,0.5363546013832092,0.375565767288208,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8815411329269409,0.4493196010589599,0.4275376796722412,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7240591049194336,0.2431058883666992,1.108599066734314,284.9799499511719,284.95001220703125,304.4410095214844,293.9765014648437,299.5014953613281,297.2795715332031,284.9784851074219,1.0,0.6659865975379944,0.4075643420219421,0.4075643420219421,1.0,1.0,-3.595161437988281,1.1136915683746338,2.4814698696136475,0.2952852249145508,0.937528908252716,0.937528908252716,0.0,187.0055694580078,157.0,66524.234375,0.0,3797.442626953125,1.0,278.5425109863281,282.8131408691406,296.9753723144531,301.22735595703125,293.1499938964844,293.1499938964844,278.25,34498.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923524022102356,1.0,0.0,0.0,3.7238516807556152,3.723875999450684,9.252902941625508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.2998046875,0.0,1605.4356689453125,1895.4371337890625,0.0,3621.643798828125,0.920651376247406,1.0,0.0,3.0,1.0,0.0
17936460,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9307351112365724,0.5097756385803223,0.4602861106395721,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.7283303737640381,0.6056941151618958,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.949043035507202,0.5379751324653625,0.3767480552196502,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8891984820365906,0.4495138823986053,0.4277376532554626,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7296581268310547,0.2432208806276321,1.1087086200714111,284.85968017578125,284.95001220703125,304.4525451660156,293.9844970703125,299.5107116699219,297.2939147949219,284.86187744140625,1.0,0.6607192754745483,0.407092809677124,0.407092809677124,1.0,1.0,-3.577981948852539,1.106269359588623,2.471712589263916,0.2918500602245331,0.8428528904914856,0.8428528904914856,0.0,181.2120056152344,157.0,66914.1796875,0.0,3718.613037109375,1.0,278.2871398925781,282.6831359863281,296.9886779785156,301.3934936523437,293.1499938964844,293.1499938964844,278.25,39986.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345919489860536,1.0,0.0,0.0,3.635186433792114,3.6352109909057617,8.817523848847486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.7705078125,0.0,1546.4573974609375,1895.4371337890625,0.0,3723.158203125,0.9029403328895568,1.0,0.0,3.0,1.0,0.0
17936520,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9373208284378052,0.5091918110847473,0.4595326781272888,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.7321111559867859,0.5937986969947815,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9565812945365906,0.5392693281173706,0.3774770498275757,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8952222466468811,0.4496356248855591,0.4276677072048187,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.73403400182724,0.2432906925678253,1.1082221269607544,284.8955383300781,284.95001220703125,304.4616394042969,293.9908447265625,299.5188293457031,297.306396484375,284.8962707519531,1.0,0.6563841104507446,0.4067223370075226,0.4067223370075226,1.0,1.0,-3.5629749298095703,1.099961757659912,2.463013172149658,0.2889817357063293,0.8462852835655212,0.8462852835655212,0.0,176.6995849609375,175.0,66470.375,0.0,3653.672119140625,1.0,278.2574768066406,282.7173767089844,296.9884948730469,301.3050537109375,293.1499938964844,293.1499938964844,278.54998779296875,39639.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283240437507628,1.0,0.0,0.0,3.560966968536377,3.560990810394287,8.461145739602216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.26171875,0.0,1462.9224853515625,1895.4371337890625,0.0,3665.77001953125,0.8885642886161804,1.0,0.0,3.0,1.0,0.0
17936580,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9398916363716124,0.5092135667800903,0.4592052102088928,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.7408350706100464,0.58915776014328,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.961523413658142,0.5433566570281982,0.3800642788410187,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8982287049293518,0.4508047103881836,0.428485631942749,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7363073229789734,0.2440581768751144,1.110612392425537,284.9989929199219,284.95001220703125,304.4824523925781,294.0054626464844,299.5443115234375,297.341064453125,284.9989318847656,1.0,0.656619668006897,0.4058803617954254,0.4058803617954254,1.0,1.0,-3.563905715942383,1.0978434085845947,2.466062545776367,0.2861051857471466,0.9336770176887512,0.9336770176887512,0.0,175.2406463623047,193.0,65853.78125,0.0,3647.18505859375,1.0,278.5416564941406,282.843505859375,297.005126953125,301.2016906738281,293.1499938964844,293.1499938964844,278.25,33873.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182066321372986,1.0,0.0,0.0,3.658910036087036,3.658933639526367,8.932987611842691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.76171875,0.0,1527.1522216796875,1895.4371337890625,0.0,3572.59912109375,0.90596604347229,1.0,0.0,3.0,1.0,0.0
17936640,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9398916363716124,0.5092135667800903,0.4592052102088928,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.7408350706100464,0.58915776014328,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.961523413658142,0.5433566570281982,0.3800642788410187,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8982287049293518,0.4508047103881836,0.428485631942749,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7363073229789734,0.2440581768751144,1.110612392425537,284.9989929199219,284.95001220703125,304.4824523925781,294.0054626464844,299.5443115234375,297.341064453125,284.9989318847656,1.0,0.656619668006897,0.4058803617954254,0.4058803617954254,1.0,1.0,-3.563905715942383,1.0978434085845947,2.466062545776367,0.2861051857471466,0.9336770176887512,0.9336770176887512,0.0,175.2406463623047,193.0,65853.78125,0.0,3647.18505859375,1.0,278.5416564941406,282.843505859375,297.005126953125,301.2016906738281,293.1499938964844,293.1499938964844,278.25,33873.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182066321372986,1.0,0.0,0.0,3.658910036087036,3.658933639526367,8.932987611842691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.76171875,0.0,1527.1522216796875,1895.4371337890625,0.0,3572.59912109375,0.90596604347229,1.0,0.0,3.0,1.0,0.0
17936700,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9369080662727356,0.5086963176727295,0.4590940177440643,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.7435404658317566,0.5939103364944458,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9600317478179932,0.5449908375740051,0.381421834230423,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8961343765258789,0.4511116743087768,0.4290179014205932,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.734870433807373,0.2443123012781143,1.1125249862670898,284.8887939453125,284.95001220703125,304.492919921875,294.0129089355469,299.54937744140625,297.3463134765625,284.8887634277344,1.0,0.6591647267341614,0.4054593443870544,0.4054593443870544,1.0,1.0,-3.5740537643432617,1.1001211404800415,2.4739327430725098,0.286123663187027,0.8578547835350037,0.8578547835350037,0.0,177.21832275390625,193.0,66941.875,0.0,3684.506103515625,1.0,278.29754638671875,282.71221923828125,297.0198974609375,301.40869140625,293.1499938964844,293.1499938964844,278.25,37739.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931889533996582,1.0,0.0,0.0,3.6246275901794434,3.6246516704559326,8.766375572122342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.134765625,0.0,1518.0469970703125,1895.4371337890625,0.0,3698.448486328125,0.8989352583885193,1.0,0.0,3.0,1.0,0.0
