time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936760,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.931157648563385,0.5080887079238892,0.4586187601089477,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9990000128746032,0.7451145648956299,0.6027964353561401,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9560099244117736,0.5465460419654846,0.3825559020042419,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8917872905731201,0.4513093829154968,0.4293148219585418,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7317765355110168,0.2444666624069214,1.1138362884521484,284.9237670898437,284.95001220703125,304.5033874511719,294.0203857421875,299.5494384765625,297.3446655273437,284.9250183105469,1.0,0.6628690361976624,0.4049321413040161,0.4049321413040161,1.0,1.0,-3.5874617099761963,1.1032227277755735,2.484239101409912,0.2862576842308044,0.866637647151947,0.866637647151947,0.0,180.6919708251953,211.0,66910.9140625,0.0,3739.38671875,1.0,278.2578125,282.7372131347656,297.02032470703125,301.34722900390625,293.1499938964844,293.1499938964844,278.54998779296875,37786.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275830388069152,1.0,0.0,0.0,3.569820165634156,3.5698437690734863,8.503270692017395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.853515625,0.0,1458.8514404296875,1895.4371337890625,0.0,3658.967529296875,0.889180064201355,1.0,0.0,3.0,1.0,0.0
17936820,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9173056483268738,0.508082926273346,0.4586549699306488,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9990000128746032,0.7465335726737976,0.6265701651573181,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9451507329940796,0.5506635904312134,0.3854652345180511,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8809067010879517,0.45245561003685,0.4305163323879242,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7238931059837341,0.2451313138008117,1.1178594827651978,285.0285339355469,284.95001220703125,304.5244445800781,294.0355834960937,299.5485534667969,297.3389892578125,285.0281982421875,1.0,0.673078715801239,0.403877705335617,0.403877705335617,1.0,1.0,-3.6258723735809326,1.1133379936218262,2.5125343799591064,0.2878594696521759,0.9746623635292052,0.9746623635292052,0.0,190.3251342773437,229.0,66979.1484375,0.0,3896.748046875,1.0,278.5419311523437,282.8514709472656,297.0370483398437,301.2962646484375,293.1499938964844,293.1499938964844,278.25,32560.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214236736297609,1.0,0.0,0.0,3.715769290924072,3.7157931327819824,9.212781151290984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.9375,0.0,1581.3770751953125,1895.4371337890625,0.0,3602.291259765625,0.9178375005722046,1.0,0.0,3.0,1.0,0.0
17936880,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9173056483268738,0.508082926273346,0.4586549699306488,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9990000128746032,0.7465335726737976,0.6265701651573181,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9451507329940796,0.5506635904312134,0.3854652345180511,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8809067010879517,0.45245561003685,0.4305163323879242,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7238931059837341,0.2451313138008117,1.1178594827651978,285.0285339355469,284.95001220703125,304.5244445800781,294.0355834960937,299.5485534667969,297.3389892578125,285.0281982421875,1.0,0.673078715801239,0.403877705335617,0.403877705335617,1.0,1.0,-3.6258723735809326,1.1133379936218262,2.5125343799591064,0.2878594696521759,0.9746623635292052,0.9746623635292052,0.0,190.3251342773437,229.0,66979.1484375,0.0,3896.748046875,1.0,278.5419311523437,282.8514709472656,297.0370483398437,301.2962646484375,293.1499938964844,293.1499938964844,278.25,32560.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214236736297609,1.0,0.0,0.0,3.715769290924072,3.7157931327819824,9.212781151290984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.9375,0.0,1581.3770751953125,1895.4371337890625,0.0,3602.291259765625,0.9178375005722046,1.0,0.0,3.0,1.0,0.0
17936940,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.900639533996582,0.5066860914230347,0.4581334590911865,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.7436926960945129,0.6581855416297913,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9298149347305298,0.5536280870437622,0.388038694858551,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.86702561378479,0.4527487456798553,0.4314532577991485,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7132571935653687,0.2452022731304168,1.1210376024246216,284.92596435546875,284.95001220703125,304.5455322265625,294.0510559082031,299.5295715332031,297.306640625,284.9273986816406,1.0,0.6857166290283203,0.402823269367218,0.402823269367218,1.0,1.0,-3.671325445175171,1.125772476196289,2.545552968978882,0.2904087007045746,0.8989124894142151,0.8989124894142151,0.0,203.3762359619141,232.0,68617.0625,0.0,4097.33935546875,1.0,278.2572631835937,282.7157592773437,297.0522766113281,301.4830322265625,293.1499938964844,293.1499938964844,278.54998779296875,36800.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334316253662108,1.0,0.0,0.0,3.677034854888916,3.677059173583984,9.021707683132264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.775390625,0.0,1569.49072265625,1895.4371337890625,0.0,3712.555419921875,0.9121953845024108,1.0,0.0,3.0,1.0,0.0
17937000,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.900639533996582,0.5066860914230347,0.4581334590911865,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.7436926960945129,0.6581855416297913,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9298149347305298,0.5536280870437622,0.388038694858551,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.86702561378479,0.4527487456798553,0.4314532577991485,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7132571935653687,0.2452022731304168,1.1210376024246216,284.92596435546875,284.95001220703125,304.5455322265625,294.0510559082031,299.5295715332031,297.306640625,284.9273986816406,1.0,0.6857166290283203,0.402823269367218,0.402823269367218,1.0,1.0,-3.671325445175171,1.125772476196289,2.545552968978882,0.2904087007045746,0.8989124894142151,0.8989124894142151,0.0,203.3762359619141,232.0,68617.0625,0.0,4097.33935546875,1.0,278.2572631835937,282.7157592773437,297.0522766113281,301.4830322265625,293.1499938964844,293.1499938964844,278.54998779296875,36800.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334316253662108,1.0,0.0,0.0,3.677034854888916,3.677059173583984,9.021707683132264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.775390625,0.0,1569.49072265625,1895.4371337890625,0.0,3712.555419921875,0.9121953845024108,1.0,0.0,3.0,1.0,0.0
17937060,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8900837898254395,0.5064477324485779,0.4579286277294159,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.7399579286575317,0.6808654069900513,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9201619625091552,0.5575355887413025,0.3907842636108398,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8579951524734497,0.4536634087562561,0.4324272572994232,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7054802179336548,0.2454807758331298,1.1233303546905518,285.0340270996094,284.95001220703125,304.5666809082031,294.0668029785156,299.50885009765625,297.2810363769531,285.0331420898437,1.0,0.6947196125984192,0.4007927179336548,0.4007927179336548,1.0,1.0,-3.705621480941773,1.131386637687683,2.5742347240448,0.2888957560062408,1.0,1.0,0.0,213.1882476806641,235.0,68453.8046875,0.0,4251.5673828125,1.0,278.5435485839844,282.8330383300781,297.0682678222656,301.4252319335937,293.1499938964844,293.1499938964844,278.25,32783.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271576404571532,1.0,0.0,0.0,3.815568447113037,3.8155934810638414,9.714306088426383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.8056640625,0.0,1700.1295166015625,1895.4371337890625,0.0,3655.060791015625,0.9400394558906556,1.0,0.0,3.0,1.0,0.0
17937120,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8900837898254395,0.5064477324485779,0.4579286277294159,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.7399579286575317,0.6808654069900513,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9201619625091552,0.5575355887413025,0.3907842636108398,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8579951524734497,0.4536634087562561,0.4324272572994232,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7054802179336548,0.2454807758331298,1.1233303546905518,285.0340270996094,284.95001220703125,304.5666809082031,294.0668029785156,299.50885009765625,297.2810363769531,285.0331420898437,1.0,0.6947196125984192,0.4007927179336548,0.4007927179336548,1.0,1.0,-3.705621480941773,1.131386637687683,2.5742347240448,0.2888957560062408,1.0,1.0,0.0,213.1882476806641,235.0,68453.8046875,0.0,4251.5673828125,1.0,278.5435485839844,282.8330383300781,297.0682678222656,301.4252319335937,293.1499938964844,293.1499938964844,278.25,32783.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271576404571532,1.0,0.0,0.0,3.815568447113037,3.8155934810638414,9.714306088426383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.8056640625,0.0,1700.1295166015625,1895.4371337890625,0.0,3655.060791015625,0.9400394558906556,1.0,0.0,3.0,1.0,0.0
17937180,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.881374716758728,0.5048027634620667,0.4570753276348114,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.7349607348442078,0.6969102025032043,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9128133058547974,0.5602565407752991,0.3931009471416473,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8508923053741455,0.4537164270877838,0.4330086410045624,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.699033796787262,0.2452501803636551,1.1243619918823242,284.9068908691406,284.95001220703125,304.5878295898437,294.0827941894531,299.4840087890625,297.2514343261719,284.90789794921875,1.0,0.7014750838279724,0.3987621963024139,0.3987621963024139,1.0,1.0,-3.728669404983521,1.1329501867294312,2.595719337463379,0.285957396030426,0.9133636951446532,0.9133636951446532,0.0,221.2015075683593,238.0,69848.8828125,0.0,4365.7431640625,1.0,278.25701904296875,282.679931640625,297.0835876464844,301.6010437011719,293.1499938964844,293.1499938964844,278.1499938964844,37201.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380150437355042,1.0,0.0,0.0,3.7734997272491455,3.773525238037109,9.501276281298489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.7109375,0.0,1684.251708984375,1895.4371337890625,0.0,3754.380615234375,0.933695912361145,1.0,0.0,3.0,1.0,0.0
17937240,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.881374716758728,0.5048027634620667,0.4570753276348114,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.7349607348442078,0.6969102025032043,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9128133058547974,0.5602565407752991,0.3931009471416473,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8508923053741455,0.4537164270877838,0.4330086410045624,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.699033796787262,0.2452501803636551,1.1243619918823242,284.9068908691406,284.95001220703125,304.5878295898437,294.0827941894531,299.4840087890625,297.2514343261719,284.90789794921875,1.0,0.7014750838279724,0.3987621963024139,0.3987621963024139,1.0,1.0,-3.728669404983521,1.1329501867294312,2.595719337463379,0.285957396030426,0.9133636951446532,0.9133636951446532,0.0,221.2015075683593,238.0,69848.8828125,0.0,4365.7431640625,1.0,278.25701904296875,282.679931640625,297.0835876464844,301.6010437011719,293.1499938964844,293.1499938964844,278.1499938964844,37201.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380150437355042,1.0,0.0,0.0,3.7734997272491455,3.773525238037109,9.501276281298489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.7109375,0.0,1684.251708984375,1895.4371337890625,0.0,3754.380615234375,0.933695912361145,1.0,0.0,3.0,1.0,0.0
17937300,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8755676746368408,0.5040159821510315,0.4565199017524719,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9941778182983398,0.7328795194625854,0.6953651905059814,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.90758615732193,0.5616282224655151,0.3941712379455566,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.846020519733429,0.4536797404289245,0.433162659406662,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6945383548736572,0.2450620085000991,1.1244606971740725,284.8863220214844,284.95001220703125,304.5984191894531,294.0909118652344,299.4743957519531,297.24200439453125,284.8874206542969,1.0,0.7036008238792419,0.3977469205856323,0.3977469205856323,1.0,1.0,-3.727739095687866,1.1294821500778198,2.598257064819336,0.2829858064651489,0.881662130355835,0.881662130355835,0.0,226.0382080078125,238.0,69959.90625,0.0,4393.99609375,1.0,278.1663513183594,282.6532592773437,297.0917053222656,301.63525390625,293.1499938964844,293.1499938964844,278.1499938964844,38499.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394335746765136,1.0,0.0,0.0,3.725098371505737,3.725123643875122,9.259100011149712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.8896484375,0.0,1637.4188232421875,1895.4371337890625,0.0,3767.29296875,0.9231934547424316,1.0,0.0,3.0,1.0,0.0
17937360,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8711506724357605,0.5034053325653076,0.4560228586196899,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.990075945854187,0.731624186038971,0.6939553618431091,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9040017127990724,0.5631497502326965,0.3952708840370178,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8423847556114197,0.4537448287010193,0.4333140850067138,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.691105306148529,0.2449370324611663,1.1244423389434814,284.9138488769531,284.95001220703125,304.6089782714844,294.0990600585937,299.4690246582031,297.2371520996094,284.91534423828125,1.0,0.7052894234657288,0.3969213366508484,0.3969213366508484,1.0,1.0,-3.726923704147339,1.126608967781067,2.6003146171569824,0.2803735733032226,0.8835397362709045,0.8835397362709045,0.0,229.82948303222656,241.0,69726.078125,0.0,4415.90283203125,1.0,278.1522827148437,282.6796264648437,297.097412109375,301.59698486328125,293.1499938964844,293.1499938964844,278.45001220703125,38209.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362981915473938,1.0,0.0,0.0,3.678800106048584,3.678824663162232,9.030372325469216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.546875,0.0,1582.1083984375,1895.4371337890625,0.0,3738.73193359375,0.913587749004364,1.0,0.0,3.0,1.0,0.0
17937420,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8663357496261597,0.50328528881073,0.4558532834053039,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9854405522346495,0.7313194870948792,0.6932820677757263,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9011244177818298,0.5671676993370056,0.398018330335617,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8386192321777344,0.4546746909618377,0.4341672658920288,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6874386668205261,0.2452078312635421,1.125845193862915,285.013427734375,284.95001220703125,304.63006591796875,294.11553955078125,299.46807861328125,297.2406616210937,285.0121459960937,1.0,0.708258867263794,0.3952701389789581,0.3952701389789581,1.0,1.0,-3.731919288635254,1.1231671571731567,2.6087522506713867,0.2759236991405487,0.9818164706230164,0.9818164706230164,0.0,234.6679534912109,244.0,69124.6875,0.0,4460.71484375,1.0,278.443359375,282.799560546875,297.1159973144531,301.5227966308594,293.1499938964844,293.1499938964844,278.1499938964844,33374.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288303256034852,1.0,0.0,0.0,3.794342279434204,3.7943673133850098,9.606525281924403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.572265625,0.0,1679.340087890625,1895.4371337890625,0.0,3670.415283203125,0.935753047466278,1.0,0.0,3.0,1.0,0.0
17937480,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8663357496261597,0.50328528881073,0.4558532834053039,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9854405522346495,0.7313194870948792,0.6932820677757263,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9011244177818298,0.5671676993370056,0.398018330335617,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8386192321777344,0.4546746909618377,0.4341672658920288,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6874386668205261,0.2452078312635421,1.125845193862915,285.013427734375,284.95001220703125,304.63006591796875,294.11553955078125,299.46807861328125,297.2406616210937,285.0121459960937,1.0,0.708258867263794,0.3952701389789581,0.3952701389789581,1.0,1.0,-3.731919288635254,1.1231671571731567,2.6087522506713867,0.2759236991405487,0.9818164706230164,0.9818164706230164,0.0,234.6679534912109,244.0,69124.6875,0.0,4460.71484375,1.0,278.443359375,282.799560546875,297.1159973144531,301.5227966308594,293.1499938964844,293.1499938964844,278.1499938964844,33374.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288303256034852,1.0,0.0,0.0,3.794342279434204,3.7943673133850098,9.606525281924403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.572265625,0.0,1679.340087890625,1895.4371337890625,0.0,3670.415283203125,0.935753047466278,1.0,0.0,3.0,1.0,0.0
17937540,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8615374565124512,0.5017229914665222,0.4549591541290283,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.981021761894226,0.7302056550979614,0.6926912665367126,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8983298540115356,0.5699651837348938,0.4003030955791473,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.83504319190979,0.4547470510005951,0.4346532225608825,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6839940547943115,0.2450365126132965,1.126590132713318,284.9027404785156,284.95001220703125,304.65106201171875,294.1322631835937,299.459716796875,297.2341003417969,284.90399169921875,1.0,0.7106720805168152,0.3936189413070678,0.3936189413070678,1.0,1.0,-3.734374761581421,1.1188321113586426,2.6155426502227783,0.2714136242866516,0.8872799277305603,0.8872799277305603,0.0,239.1304473876953,247.0,69945.625,0.0,4496.08544921875,1.0,278.15643310546875,282.6678161621094,297.1318359375,301.6637878417969,293.1499938964844,293.1499938964844,278.45001220703125,38263.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372064471244812,1.0,0.0,0.0,3.704185485839844,3.7042102813720703,9.15542955226556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.849609375,0.0,1611.48193359375,1895.4371337890625,0.0,3747.01318359375,0.9190936088562012,1.0,0.0,3.0,1.0,0.0
17937600,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8615374565124512,0.5017229914665222,0.4549591541290283,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.981021761894226,0.7302056550979614,0.6926912665367126,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8983298540115356,0.5699651837348938,0.4003030955791473,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.83504319190979,0.4547470510005951,0.4346532225608825,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6839940547943115,0.2450365126132965,1.126590132713318,284.9027404785156,284.95001220703125,304.65106201171875,294.1322631835937,299.459716796875,297.2341003417969,284.90399169921875,1.0,0.7106720805168152,0.3936189413070678,0.3936189413070678,1.0,1.0,-3.734374761581421,1.1188321113586426,2.6155426502227783,0.2714136242866516,0.8872799277305603,0.8872799277305603,0.0,239.1304473876953,247.0,69945.625,0.0,4496.08544921875,1.0,278.15643310546875,282.6678161621094,297.1318359375,301.6637878417969,293.1499938964844,293.1499938964844,278.45001220703125,38263.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372064471244812,1.0,0.0,0.0,3.704185485839844,3.7042102813720703,9.15542955226556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.849609375,0.0,1611.48193359375,1895.4371337890625,0.0,3747.01318359375,0.9190936088562012,1.0,0.0,3.0,1.0,0.0
17937660,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8591486215591431,0.5015169382095337,0.4544963538646698,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9787720441818236,0.7303032279014587,0.6924806237220764,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8972191214561462,0.5724222660064697,0.4018289446830749,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8332948088645935,0.4552266895771026,0.4349513649940491,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6822528839111328,0.2451523840427398,1.1268645524978638,285.0196838378906,284.95001220703125,304.6644287109375,294.1430969238281,299.4602966308594,297.2362670898437,285.0186767578125,1.0,0.7120101451873779,0.3928073346614837,0.3928073346614837,1.0,1.0,-3.736079454421997,1.1168311834335327,2.619248151779175,0.2690515220165252,0.9758922457695008,0.9758922457695008,0.0,241.4298858642578,247.0,69132.84375,0.0,4515.58251953125,1.0,278.4228515625,282.80242919921875,297.13873291015625,301.5061950683594,293.1499938964844,293.1499938964844,278.45001220703125,33632.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925178289413452,1.0,0.0,0.0,3.7721235752105713,3.772148370742798,9.494347068539356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.0751953125,0.0,1655.020751953125,1895.4371337890625,0.0,3636.8681640625,0.9316830039024352,1.0,0.0,3.0,1.0,0.0
17937720,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8583629131317139,0.5014392733573914,0.4545008242130279,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9780234098434448,0.7304384708404541,0.6926622986793518,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8971450924873352,0.5738279819488525,0.4028565883636474,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8327803611755371,0.4555582404136657,0.435304582118988,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6817197799682617,0.2452726364135742,1.1275370121002195,285.0072021484375,284.95001220703125,304.67193603515625,294.14923095703125,299.46112060546875,297.2380676269531,285.0060729980469,1.0,0.7128320336341858,0.392350822687149,0.392350822687149,1.0,1.0,-3.7387735843658447,1.1163032054901123,2.6224703788757324,0.2679904997348785,0.982795774936676,0.982795774936676,0.0,242.41036987304688,250.0,69280.2421875,0.0,4529.439453125,1.0,278.4435729980469,282.7922668457031,297.1493835449219,301.5678405761719,293.1499938964844,293.1499938964844,278.1499938964844,33580.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283685684204102,1.0,0.0,0.0,3.809153079986572,3.809178113937378,9.681666597316507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.169921875,0.0,1698.654052734375,1895.4371337890625,0.0,3666.178466796875,0.9392418265342712,1.0,0.0,3.0,1.0,0.0
17937780,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8545801639556885,0.4998878538608551,0.4535636007785797,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9743958711624146,0.7294735908508301,0.6922441720962524,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8952968120574951,0.5765457153320312,0.4050555527210235,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8300642967224121,0.4556000232696533,0.43571537733078,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6790692806243896,0.245095208287239,1.1280803680419922,284.9005126953125,284.95001220703125,304.69268798828125,294.1664123535156,299.45526123046875,297.2319641113281,284.90185546875,1.0,0.7148190140724182,0.3910827040672302,0.3910827040672302,1.0,1.0,-3.740948438644409,1.113040566444397,2.6279079914093018,0.2645889818668365,0.8881444334983826,0.8881444334983826,0.0,246.04722595214844,253.0,70077.09375,0.0,4558.8369140625,1.0,278.1563415527344,282.6641540527344,297.16583251953125,301.70654296875,293.1499938964844,293.1499938964844,278.45001220703125,38386.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936464548110962,1.0,0.0,0.0,3.713924169540405,3.713949203491211,9.20363447676209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.05859375,0.0,1623.628662109375,1895.4371337890625,0.0,3740.249267578125,0.9213691353797911,1.0,0.0,3.0,1.0,0.0
17937840,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8545801639556885,0.4998878538608551,0.4535636007785797,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9743958711624146,0.7294735908508301,0.6922441720962524,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8952968120574951,0.5765457153320312,0.4050555527210235,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8300642967224121,0.4556000232696533,0.43571537733078,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6790692806243896,0.245095208287239,1.1280803680419922,284.9005126953125,284.95001220703125,304.69268798828125,294.1664123535156,299.45526123046875,297.2319641113281,284.90185546875,1.0,0.7148190140724182,0.3910827040672302,0.3910827040672302,1.0,1.0,-3.740948438644409,1.113040566444397,2.6279079914093018,0.2645889818668365,0.8881444334983826,0.8881444334983826,0.0,246.04722595214844,253.0,70077.09375,0.0,4558.8369140625,1.0,278.1563415527344,282.6641540527344,297.16583251953125,301.70654296875,293.1499938964844,293.1499938964844,278.45001220703125,38386.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936464548110962,1.0,0.0,0.0,3.713924169540405,3.713949203491211,9.20363447676209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.05859375,0.0,1623.628662109375,1895.4371337890625,0.0,3740.249267578125,0.9213691353797911,1.0,0.0,3.0,1.0,0.0
17937900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8528811931610107,0.4996848106384277,0.4531241655349731,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9727076292037964,0.729501485824585,0.6920116543769836,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8945545554161072,0.5784003734588623,0.4061674475669861,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8288337588310242,0.4559292197227478,0.435881108045578,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.677836000919342,0.2451585978269577,1.12811541557312,285.0176086425781,284.95001220703125,304.7030029296875,294.1750793457031,299.45538330078125,297.2332763671875,285.0189514160156,1.0,0.7157171368598938,0.390448659658432,0.390448659658432,1.0,1.0,-3.741711378097534,1.1113052368164062,2.630406141281128,0.2626860737800598,0.969953715801239,0.969953715801239,0.0,247.69151306152344,253.0,69190.640625,0.0,4571.53271484375,1.0,278.403564453125,282.7987365722656,297.1680908203125,301.5226135253906,293.1499938964844,293.1499938964844,278.45001220703125,34300.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234049916267396,1.0,0.0,0.0,3.7572197914123535,3.75724458694458,9.419470643479144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.94140625,0.0,1642.673095703125,1895.4371337890625,0.0,3620.5478515625,0.9296300411224364,1.0,0.0,3.0,1.0,0.0
17937960,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8519715070724487,0.4996337592601776,0.4531135559082031,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9717918634414672,0.7297239303588867,0.6922337412834167,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8946094512939453,0.5803933143615723,0.407571017742157,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8282641172409058,0.4564079940319061,0.4363422095775604,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6772284507751465,0.2453338950872421,1.1289514303207395,285.0072937011719,284.95001220703125,304.7132873535156,294.1838073730469,299.4567565917969,297.2362976074219,285.0061950683594,1.0,0.7167548537254333,0.3898057043552398,0.3898057043552398,1.0,1.0,-3.74521279335022,1.1104508638381958,2.634762048721313,0.261105477809906,0.9845046997070312,0.9845046997070312,0.0,248.8946228027344,256.0,69390.78125,0.0,4589.16943359375,1.0,278.4436950683594,282.7908935546875,297.1838684082031,301.60955810546875,293.1499938964844,293.1499938964844,278.1499938964844,33623.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92753666639328,1.0,0.0,0.0,3.816558837890625,3.8165841102600098,9.719349236547714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.103515625,0.0,1707.8975830078125,1895.4371337890625,0.0,3658.541748046875,0.9409787654876708,1.0,0.0,3.0,1.0,0.0
17938020,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8485860824584961,0.4981053173542022,0.4521935284137726,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9683377146720886,0.7287331223487854,0.6917937994003296,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8930927515029907,0.5831174254417419,0.4097694158554077,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8258480429649353,0.4564434587955475,0.4367417395114898,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6748673319816589,0.2451549619436264,1.1294586658477783,284.9002380371094,284.95001220703125,304.733642578125,294.201416015625,299.4508361816406,297.2305908203125,284.901611328125,1.0,0.7186222076416016,0.3885197937488556,0.3885197937488556,1.0,1.0,-3.747324466705322,1.107087254524231,2.6402370929718018,0.2575872540473938,0.8895386457443237,0.8895386457443237,0.0,252.30630493164065,259.0,70188.8359375,0.0,4617.02880859375,1.0,278.1562805175781,282.6623840332031,297.2008361816406,301.7491149902344,293.1499938964844,293.1499938964844,278.45001220703125,38399.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356067776679992,1.0,0.0,0.0,3.721251010894776,3.721276044845581,9.239984137821012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.7216796875,0.0,1632.20068359375,1895.4371337890625,0.0,3732.423583984375,0.9230104684829712,1.0,0.0,3.0,1.0,0.0
17938080,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8485860824584961,0.4981053173542022,0.4521935284137726,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9683377146720886,0.7287331223487854,0.6917937994003296,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8930927515029907,0.5831174254417419,0.4097694158554077,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8258480429649353,0.4564434587955475,0.4367417395114898,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6748673319816589,0.2451549619436264,1.1294586658477783,284.9002380371094,284.95001220703125,304.733642578125,294.201416015625,299.4508361816406,297.2305908203125,284.901611328125,1.0,0.7186222076416016,0.3885197937488556,0.3885197937488556,1.0,1.0,-3.747324466705322,1.107087254524231,2.6402370929718018,0.2575872540473938,0.8895386457443237,0.8895386457443237,0.0,252.30630493164065,259.0,70188.8359375,0.0,4617.02880859375,1.0,278.1562805175781,282.6623840332031,297.2008361816406,301.7491149902344,293.1499938964844,293.1499938964844,278.45001220703125,38399.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356067776679992,1.0,0.0,0.0,3.721251010894776,3.721276044845581,9.239984137821012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.7216796875,0.0,1632.20068359375,1895.4371337890625,0.0,3732.423583984375,0.9230104684829712,1.0,0.0,3.0,1.0,0.0
17938140,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8462071418762207,0.4978654086589813,0.4517544209957123,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9658053517341614,0.7289381623268127,0.6917412281036377,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8925851583480835,0.5869839787483215,0.4122936427593231,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8242095112800598,0.4572440385818481,0.4373576939105987,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6731876134872437,0.2453884333372116,1.1302894353866575,285.007568359375,284.95001220703125,304.7538146972656,294.21923828125,299.4522399902344,297.2351989746094,285.0065002441406,1.0,0.7204878926277161,0.3872338831424713,0.3872338831424713,1.0,1.0,-3.751499891281128,1.1044108867645264,2.6470890045166016,0.2540010213851928,0.9864363074302672,0.9864363074302672,0.0,255.04217529296875,262.0,69493.2265625,0.0,4646.5068359375,1.0,278.4436950683594,282.7897644042969,297.21929931640625,301.65234375,293.1499938964844,293.1499938964844,278.1499938964844,33655.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266963601112366,1.0,0.0,0.0,3.823098182678223,3.823123455047608,9.752684491104446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.515625,0.0,1716.0390625,1895.4371337890625,0.0,3650.8232421875,0.942450761795044,1.0,0.0,3.0,1.0,0.0
17938200,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8462071418762207,0.4978654086589813,0.4517544209957123,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9658053517341614,0.7289381623268127,0.6917412281036377,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8925851583480835,0.5869839787483215,0.4122936427593231,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8242095112800598,0.4572440385818481,0.4373576939105987,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6731876134872437,0.2453884333372116,1.1302894353866575,285.007568359375,284.95001220703125,304.7538146972656,294.21923828125,299.4522399902344,297.2351989746094,285.0065002441406,1.0,0.7204878926277161,0.3872338831424713,0.3872338831424713,1.0,1.0,-3.751499891281128,1.1044108867645264,2.6470890045166016,0.2540010213851928,0.9864363074302672,0.9864363074302672,0.0,255.04217529296875,262.0,69493.2265625,0.0,4646.5068359375,1.0,278.4436950683594,282.7897644042969,297.21929931640625,301.65234375,293.1499938964844,293.1499938964844,278.1499938964844,33655.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266963601112366,1.0,0.0,0.0,3.823098182678223,3.823123455047608,9.752684491104446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.515625,0.0,1716.0390625,1895.4371337890625,0.0,3650.8232421875,0.942450761795044,1.0,0.0,3.0,1.0,0.0
17938260,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8430184125900269,0.4963446855545044,0.4508403539657593,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9623464345932008,0.7278875708580017,0.6912461519241333,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8911989331245422,0.5897020101547241,0.4144900143146515,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8219109773635864,0.4572635591030121,0.4377426207065582,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6709560751914978,0.2451983541250229,1.1307471990585327,284.8998413085937,284.95001220703125,304.773681640625,294.2372436523437,299.4462585449219,297.2296447753906,284.9012145996094,1.0,0.7223080396652222,0.3859724402427673,0.3859724402427673,1.0,1.0,-3.753472805023194,1.1010534763336182,2.6524195671081543,0.2504815757274627,0.8910409212112427,0.8910409212112427,0.0,258.4065246582031,265.0,70297.4609375,0.0,4673.7421875,1.0,278.15625,282.6605529785156,297.23663330078125,301.79229736328125,293.1499938964844,293.1499938964844,278.45001220703125,38398.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347061514854432,1.0,0.0,0.0,3.728433847427368,3.728459119796753,9.275689194510052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.2431640625,0.0,1640.5252685546875,1895.4371337890625,0.0,3724.201416015625,0.9246060848236084,1.0,0.0,3.0,1.0,0.0
17938320,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8430184125900269,0.4963446855545044,0.4508403539657593,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9623464345932008,0.7278875708580017,0.6912461519241333,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8911989331245422,0.5897020101547241,0.4144900143146515,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8219109773635864,0.4572635591030121,0.4377426207065582,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6709560751914978,0.2451983541250229,1.1307471990585327,284.8998413085937,284.95001220703125,304.773681640625,294.2372436523437,299.4462585449219,297.2296447753906,284.9012145996094,1.0,0.7223080396652222,0.3859724402427673,0.3859724402427673,1.0,1.0,-3.753472805023194,1.1010534763336182,2.6524195671081543,0.2504815757274627,0.8910409212112427,0.8910409212112427,0.0,258.4065246582031,265.0,70297.4609375,0.0,4673.7421875,1.0,278.15625,282.6605529785156,297.23663330078125,301.79229736328125,293.1499938964844,293.1499938964844,278.45001220703125,38398.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347061514854432,1.0,0.0,0.0,3.728433847427368,3.728459119796753,9.275689194510052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.2431640625,0.0,1640.5252685546875,1895.4371337890625,0.0,3724.201416015625,0.9246060848236084,1.0,0.0,3.0,1.0,0.0
17938380,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8407672643661499,0.4961119592189789,0.4504056572914123,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9597969651222228,0.7280322909355164,0.6911352872848511,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8907653093338013,0.5935737490653992,0.417014330625534,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8203401565551758,0.4580510556697845,0.4383438527584076,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6693559288978577,0.2454200536012649,1.1315189599990845,285.00799560546875,284.95001220703125,304.79327392578125,294.25543212890625,299.4476318359375,297.234375,285.00689697265625,1.0,0.7241363525390625,0.3847109973430633,0.3847109973430633,1.0,1.0,-3.7574949264526367,1.0983778238296509,2.6591169834136963,0.2468868046998977,0.9885044693946838,0.9885044693946838,0.0,261.119384765625,268.0,69592.640625,0.0,4702.73779296875,1.0,278.4437255859375,282.7888488769531,297.2554931640625,301.6953125,293.1499938964844,293.1499938964844,278.1499938964844,33670.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257823824882508,1.0,0.0,0.0,3.8294098377227774,3.829435348510742,9.784913572730147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.06640625,0.0,1723.7930908203125,1895.4371337890625,0.0,3642.4228515625,0.9438893795013428,1.0,0.0,3.0,1.0,0.0
17938440,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8407672643661499,0.4961119592189789,0.4504056572914123,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9597969651222228,0.7280322909355164,0.6911352872848511,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8907653093338013,0.5935737490653992,0.417014330625534,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8203401565551758,0.4580510556697845,0.4383438527584076,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6693559288978577,0.2454200536012649,1.1315189599990845,285.00799560546875,284.95001220703125,304.79327392578125,294.25543212890625,299.4476318359375,297.234375,285.00689697265625,1.0,0.7241363525390625,0.3847109973430633,0.3847109973430633,1.0,1.0,-3.7574949264526367,1.0983778238296509,2.6591169834136963,0.2468868046998977,0.9885044693946838,0.9885044693946838,0.0,261.119384765625,268.0,69592.640625,0.0,4702.73779296875,1.0,278.4437255859375,282.7888488769531,297.2554931640625,301.6953125,293.1499938964844,293.1499938964844,278.1499938964844,33670.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257823824882508,1.0,0.0,0.0,3.8294098377227774,3.829435348510742,9.784913572730147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.06640625,0.0,1723.7930908203125,1895.4371337890625,0.0,3642.4228515625,0.9438893795013428,1.0,0.0,3.0,1.0,0.0
17938500,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8396053314208984,0.4954376518726349,0.4501820504665375,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9584739804267884,0.727587103843689,0.6911090612411499,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8904956579208374,0.5950015783309937,0.4182711839675903,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8195427656173706,0.4581353664398193,0.4386906325817108,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6685764193534851,0.2453797906637191,1.132155179977417,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4452209472656,297.23248291015625,284.876708984375,1.0,0.7251139283180237,0.3840802609920501,0.3840802609920501,1.0,1.0,-3.759897947311402,1.0971559286117554,2.6627421379089355,0.2452754229307174,0.8999699354171753,0.8999699354171753,0.0,262.5696105957031,268.0,70670.21875,0.0,4718.97216796875,1.0,278.1937866210937,282.6399841308594,297.2711181640625,301.9093017578125,293.1499938964844,293.1499938964844,278.1499938964844,37187.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384390711784364,1.0,0.0,0.0,3.8043150901794434,3.8043408393859854,9.657089776737848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.1689453125,0.0,1720.9840087890625,1895.4371337890625,0.0,3758.2421875,0.9389108419418336,1.0,0.0,3.0,1.0,0.0
17938560,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8377277255058289,0.4946018755435943,0.4495005905628204,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9563111662864684,0.726921796798706,0.6905840635299683,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8894640207290649,0.5962792634963989,0.4192048013210296,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8181122541427612,0.4580558538436889,0.4387154281139374,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6672196984291077,0.2452172040939331,1.1319211721420288,284.899658203125,284.95001220703125,304.81256103515625,294.2738037109375,299.4415588378906,297.2288818359375,284.90106201171875,1.0,0.7259246110916138,0.3834746479988098,0.3834746479988098,1.0,1.0,-3.759321212768554,1.095028281211853,2.664292812347412,0.2433628886938095,0.8927461504936218,0.8927461504936218,0.0,264.4712219238281,271.0,70403.4765625,0.0,4729.5400390625,1.0,278.1565246582031,282.6591796875,297.27325439453125,301.8363037109375,293.1499938964844,293.1499938964844,278.45001220703125,38362.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337727427482604,1.0,0.0,0.0,3.735416889190674,3.7354421615600586,9.310466566603282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.294921875,0.0,1648.379638671875,1895.4371337890625,0.0,3715.673095703125,0.92621111869812,1.0,0.0,3.0,1.0,0.0
