time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938620,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8355770111083984,0.4943748116493225,0.4490717351436615,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9537373185157776,0.7270047664642334,0.690416157245636,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8890787959098816,0.6001461148262024,0.4217242002487182,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8165836334228516,0.4588302373886108,0.4393040239810943,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6656827926635742,0.2454262375831604,1.132636547088623,285.0083312988281,284.95001220703125,304.8314514160156,294.2923583984375,299.4429626464844,297.2336120605469,285.0072631835937,1.0,0.7277240753173828,0.3822634220123291,0.3822634220123291,1.0,1.0,-3.7631924152374254,1.0924392938613892,2.670753240585327,0.2398407310247421,0.990575671195984,0.990575671195984,0.0,267.1788635253906,274.0,69690.796875,0.0,4758.16552734375,1.0,278.4437866210937,282.7879638671875,297.2923889160156,301.739013671875,293.1499938964844,293.1499938964844,278.1499938964844,33683.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924839437007904,1.0,0.0,0.0,3.835625886917114,3.835651159286499,9.81670496003062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.71484375,0.0,1731.444580078125,1895.4371337890625,0.0,3633.751220703125,0.9453050494194032,1.0,0.0,3.0,1.0,0.0
17938680,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8355770111083984,0.4943748116493225,0.4490717351436615,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9537373185157776,0.7270047664642334,0.690416157245636,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8890787959098816,0.6001461148262024,0.4217242002487182,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8165836334228516,0.4588302373886108,0.4393040239810943,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6656827926635742,0.2454262375831604,1.132636547088623,285.0083312988281,284.95001220703125,304.8314514160156,294.2923583984375,299.4429626464844,297.2336120605469,285.0072631835937,1.0,0.7277240753173828,0.3822634220123291,0.3822634220123291,1.0,1.0,-3.7631924152374254,1.0924392938613892,2.670753240585327,0.2398407310247421,0.990575671195984,0.990575671195984,0.0,267.1788635253906,274.0,69690.796875,0.0,4758.16552734375,1.0,278.4437866210937,282.7879638671875,297.2923889160156,301.739013671875,293.1499938964844,293.1499938964844,278.1499938964844,33683.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924839437007904,1.0,0.0,0.0,3.835625886917114,3.835651159286499,9.81670496003062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.71484375,0.0,1731.444580078125,1895.4371337890625,0.0,3633.751220703125,0.9453050494194032,1.0,0.0,3.0,1.0,0.0
17938740,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8326584696769714,0.4928699135780334,0.4481748342514038,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9502282738685608,0.7258305549621582,0.6898095011711121,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8878413438796997,0.6028262376785278,0.4239026010036468,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8144010305404663,0.4588183164596557,0.4396634697914123,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6636297702789307,0.2452092617750167,1.132986068725586,284.8988647460937,284.95001220703125,304.8500061035156,294.3110656738281,299.43670654296875,297.2281188964844,284.9002685546875,1.0,0.729485273361206,0.381052166223526,0.381052166223526,1.0,1.0,-3.764869451522827,1.0891071557998655,2.675762176513672,0.2363196760416031,0.8939647078514099,0.8939647078514099,0.0,270.52960205078125,277.0,70507.8671875,0.0,4784.5927734375,1.0,278.1561584472656,282.6571350097656,297.3104858398437,301.8804931640625,293.1499938964844,293.1499938964844,278.45001220703125,38394.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327996373176576,1.0,0.0,0.0,3.742319345474243,3.742344617843628,9.34490628878848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.1328125,0.0,1656.691162109375,1895.4371337890625,0.0,3706.77587890625,0.9276880621910096,1.0,0.0,3.0,1.0,0.0
17938800,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8326584696769714,0.4928699135780334,0.4481748342514038,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9502282738685608,0.7258305549621582,0.6898095011711121,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8878413438796997,0.6028262376785278,0.4239026010036468,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8144010305404663,0.4588183164596557,0.4396634697914123,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6636297702789307,0.2452092617750167,1.132986068725586,284.8988647460937,284.95001220703125,304.8500061035156,294.3110656738281,299.43670654296875,297.2281188964844,284.9002685546875,1.0,0.729485273361206,0.381052166223526,0.381052166223526,1.0,1.0,-3.764869451522827,1.0891071557998655,2.675762176513672,0.2363196760416031,0.8939647078514099,0.8939647078514099,0.0,270.52960205078125,277.0,70507.8671875,0.0,4784.5927734375,1.0,278.1561584472656,282.6571350097656,297.3104858398437,301.8804931640625,293.1499938964844,293.1499938964844,278.45001220703125,38394.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327996373176576,1.0,0.0,0.0,3.742319345474243,3.742344617843628,9.34490628878848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.1328125,0.0,1656.691162109375,1895.4371337890625,0.0,3706.77587890625,0.9276880621910096,1.0,0.0,3.0,1.0,0.0
17938860,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8309640884399414,0.4927058815956116,0.4477338194847107,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9481168389320374,0.7258244752883911,0.689498782157898,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8873742818832397,0.6055986881256104,0.4256126582622528,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8131323456764221,0.4593413770198822,0.4399765133857727,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.66239333152771,0.2453248649835586,1.133170247077942,285.0179748535156,284.95001220703125,304.86309814453125,294.3247375488281,299.4376220703125,297.2313842773437,285.016845703125,1.0,0.7307053208351135,0.3802234828472137,0.3802234828472137,1.0,1.0,-3.7666091918945312,1.0870212316513062,2.679588079452514,0.2337253093719482,0.986916959285736,0.986916959285736,0.0,272.6020812988281,277.0,69674.8515625,0.0,4803.01611328125,1.0,278.43072509765625,282.7949523925781,297.3216552734375,301.7370300292969,293.1499938964844,293.1499938964844,278.45001220703125,33678.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215145707130432,1.0,0.0,0.0,3.8157763481140137,3.8158016204833984,9.715364512885571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.33984375,0.0,1707.381591796875,1895.4371337890625,0.0,3603.129150390625,0.9412198662757874,1.0,0.0,3.0,1.0,0.0
17938920,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8305904865264893,0.4926531612873077,0.4477514028549194,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9476365447044371,0.7258565425872803,0.6895840167999268,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8874926567077637,0.6066849231719971,0.4264114499092102,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8128988742828369,0.4595822393894195,0.4402387142181396,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6621487140655518,0.2454063594341278,1.133639574050903,285.0087280273437,284.95001220703125,304.8681335449219,294.3301086425781,299.438232421875,297.23291015625,285.0076599121094,1.0,0.7312561869621277,0.3799012005329132,0.3799012005329132,1.0,1.0,-3.7685744762420654,1.0866291522979736,2.681945323944092,0.232897475361824,0.9925436973571776,0.9925436973571776,0.0,273.2356872558594,280.0,69787.2890625,0.0,4812.818359375,1.0,278.4438171386719,282.78729248046875,297.33013916015625,301.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,33698.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238327145576476,1.0,0.0,0.0,3.841550588607788,3.841576099395752,9.84705593509716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.2900390625,0.0,1738.7806396484375,1895.4371337890625,0.0,3624.486083984375,0.9466577768325806,1.0,0.0,3.0,1.0,0.0
17938980,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8277785181999207,0.4911592900753021,0.4468661546707153,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.94412761926651,0.7246261835098267,0.6889266967773438,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8863160610198975,0.6093381643295288,0.4285754561424255,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8107496500015259,0.4595580399036407,0.4405887126922607,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.660178542137146,0.245177760720253,1.1339423656463623,284.89849853515625,284.95001220703125,304.8858642578125,294.349609375,299.4320068359375,297.22735595703125,284.89990234375,1.0,0.7329918146133423,0.3787502646446228,0.3787502646446228,1.0,1.0,-3.770119428634644,1.0834294557571411,2.686689853668213,0.2295086979866027,0.895462691783905,0.895462691783905,0.0,276.5829467773437,283.0,70613.84375,0.0,4838.896484375,1.0,278.1560974121094,282.6557006835937,297.3489990234375,301.9261169433594,293.1499938964844,293.1499938964844,278.45001220703125,38386.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317492246627808,1.0,0.0,0.0,3.749067783355713,3.7490932941436768,9.378640584145614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.1806640625,0.0,1664.54931640625,1895.4371337890625,0.0,3697.1640625,0.929183840751648,1.0,0.0,3.0,1.0,0.0
17939040,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8277785181999207,0.4911592900753021,0.4468661546707153,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.94412761926651,0.7246261835098267,0.6889266967773438,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8863160610198975,0.6093381643295288,0.4285754561424255,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8107496500015259,0.4595580399036407,0.4405887126922607,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.660178542137146,0.245177760720253,1.1339423656463623,284.89849853515625,284.95001220703125,304.8858642578125,294.349609375,299.4320068359375,297.22735595703125,284.89990234375,1.0,0.7329918146133423,0.3787502646446228,0.3787502646446228,1.0,1.0,-3.770119428634644,1.0834294557571411,2.686689853668213,0.2295086979866027,0.895462691783905,0.895462691783905,0.0,276.5829467773437,283.0,70613.84375,0.0,4838.896484375,1.0,278.1560974121094,282.6557006835937,297.3489990234375,301.9261169433594,293.1499938964844,293.1499938964844,278.45001220703125,38386.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317492246627808,1.0,0.0,0.0,3.749067783355713,3.7490932941436768,9.378640584145614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.1806640625,0.0,1664.54931640625,1895.4371337890625,0.0,3697.1640625,0.929183840751648,1.0,0.0,3.0,1.0,0.0
17939100,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8264514207839966,0.4909726679325104,0.4464392066001892,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9424315690994264,0.7245090007781982,0.6885557174682617,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8858103156089783,0.6111855506896973,0.4296661019325256,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8097062110900879,0.459854781627655,0.4407170116901397,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6592053771018982,0.245211660861969,1.1338292360305786,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4319152832031,297.2288818359375,285.0193786621094,1.0,0.733787477016449,0.3781747817993164,0.3781747817993164,1.0,1.0,-3.770481586456299,1.081701397895813,2.6887800693511963,0.2276042848825454,0.978515625,0.978515625,0.0,278.15106201171875,283.0,69692.0859375,0.0,4850.0830078125,1.0,278.40435791015625,282.7930908203125,297.3525085449219,301.7413330078125,293.1499938964844,293.1499938964844,278.45001220703125,34404.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187759160995485,1.0,0.0,0.0,3.7897157669067374,3.789741039276123,9.583112614564016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.94140625,0.0,1681.8370361328125,1895.4371337890625,0.0,3577.857666015625,0.9369767904281616,1.0,0.0,3.0,1.0,0.0
17939160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8257759809494019,0.4909499585628509,0.4464465975761413,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9415293335914612,0.7245951294898987,0.68864506483078,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8859952688217163,0.6131804585456848,0.4310685396194458,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8092613816261292,0.4603112339973449,0.44115149974823,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6587504148483276,0.2453634589910507,1.134540319442749,285.0093688964844,284.95001220703125,304.9030456542969,294.36944580078125,299.4332580566406,297.2321472167969,285.00830078125,1.0,0.734736442565918,0.3776158690452575,0.3776158690452575,1.0,1.0,-3.773660659790039,1.080933690071106,2.6927270889282227,0.2260851263999939,0.994697332382202,0.994697332382202,0.0,279.29132080078125,286.0,69885.2890625,0.0,4866.74658203125,1.0,278.4439392089844,282.7869567871094,297.36944580078125,301.828857421875,293.1499938964844,293.1499938964844,278.1499938964844,33696.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922736883163452,1.0,0.0,0.0,3.847413063049317,3.84743857383728,9.87713292488479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.0302734375,0.0,1745.924560546875,1895.4371337890625,0.0,3614.394287109375,0.9480078220367432,1.0,0.0,3.0,1.0,0.0
17939220,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8230514526367188,0.489467054605484,0.4455745816230774,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9380436539649964,0.7233111262321472,0.6879408359527588,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8848754167556763,0.6158018112182617,0.4332157969474792,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8071318864822388,0.4602753818035126,0.4414935410022735,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6568612456321716,0.2451241016387939,1.1348015069961548,284.8980712890625,284.95001220703125,304.91961669921875,294.3895874023437,299.4267883300781,297.2265930175781,284.8995056152344,1.0,0.736447811126709,0.3764981031417846,0.3764981031417846,1.0,1.0,-3.775085687637329,1.0777851343154907,2.697300434112549,0.2227617800235748,0.8969659209251404,0.8969659209251404,0.0,282.6341247558594,289.0,70721.1328125,0.0,4892.4990234375,1.0,278.15606689453125,282.6543884277344,297.38897705078125,301.9733581542969,293.1499938964844,293.1499938964844,278.45001220703125,38378.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306721091270448,1.0,0.0,0.0,3.755805253982544,3.755830764770508,9.412379995410448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.814453125,0.0,1672.4124755859375,1895.4371337890625,0.0,3687.30029296875,0.930675208568573,1.0,0.0,3.0,1.0,0.0
17939280,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8230514526367188,0.489467054605484,0.4455745816230774,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9380436539649964,0.7233111262321472,0.6879408359527588,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8848754167556763,0.6158018112182617,0.4332157969474792,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8071318864822388,0.4602753818035126,0.4414935410022735,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6568612456321716,0.2451241016387939,1.1348015069961548,284.8980712890625,284.95001220703125,304.91961669921875,294.3895874023437,299.4267883300781,297.2265930175781,284.8995056152344,1.0,0.736447811126709,0.3764981031417846,0.3764981031417846,1.0,1.0,-3.775085687637329,1.0777851343154907,2.697300434112549,0.2227617800235748,0.8969659209251404,0.8969659209251404,0.0,282.6341247558594,289.0,70721.1328125,0.0,4892.4990234375,1.0,278.15606689453125,282.6543884277344,297.38897705078125,301.9733581542969,293.1499938964844,293.1499938964844,278.45001220703125,38378.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306721091270448,1.0,0.0,0.0,3.755805253982544,3.755830764770508,9.412379995410448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.814453125,0.0,1672.4124755859375,1895.4371337890625,0.0,3687.30029296875,0.930675208568573,1.0,0.0,3.0,1.0,0.0
17939340,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8211066126823425,0.4892672896385193,0.445164293050766,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9354648590087892,0.723227858543396,0.6876106262207031,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8845866918563843,0.6196250319480896,0.4356937408447265,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.805653989315033,0.4610196650028229,0.4420473277568817,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6554897427558899,0.2453000992536544,1.1353541612625122,285.00946044921875,284.95001220703125,304.9354858398437,294.409912109375,299.427734375,297.2313842773437,285.0084228515625,1.0,0.7381677627563477,0.3753803074359894,0.3753803074359894,1.0,1.0,-3.7784957885742174,1.0752842426300049,2.703211545944214,0.2193522900342941,0.9966022968292236,0.9966022968292236,0.0,285.3388671875,292.0,69985.8828125,0.0,4920.02294921875,1.0,278.44390869140625,282.7862854003906,297.409912109375,301.8766174316406,293.1499938964844,293.1499938964844,278.1499938964844,33724.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921700358390808,1.0,0.0,0.0,3.853413581848145,3.853439331054688,9.907967069011647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.755859375,0.0,1753.4984130859375,1895.4371337890625,0.0,3604.84228515625,0.9493616223335266,1.0,0.0,3.0,1.0,0.0
17939400,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8211066126823425,0.4892672896385193,0.445164293050766,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9354648590087892,0.723227858543396,0.6876106262207031,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8845866918563843,0.6196250319480896,0.4356937408447265,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.805653989315033,0.4610196650028229,0.4420473277568817,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6554897427558899,0.2453000992536544,1.1353541612625122,285.00946044921875,284.95001220703125,304.9354858398437,294.409912109375,299.427734375,297.2313842773437,285.0084228515625,1.0,0.7381677627563477,0.3753803074359894,0.3753803074359894,1.0,1.0,-3.7784957885742174,1.0752842426300049,2.703211545944214,0.2193522900342941,0.9966022968292236,0.9966022968292236,0.0,285.3388671875,292.0,69985.8828125,0.0,4920.02294921875,1.0,278.44390869140625,282.7862854003906,297.409912109375,301.8766174316406,293.1499938964844,293.1499938964844,278.1499938964844,33724.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921700358390808,1.0,0.0,0.0,3.853413581848145,3.853439331054688,9.907967069011647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.755859375,0.0,1753.4984130859375,1895.4371337890625,0.0,3604.84228515625,0.9493616223335266,1.0,0.0,3.0,1.0,0.0
17939460,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.818436324596405,0.4877913892269134,0.4442987143993377,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.932012677192688,0.721889078617096,0.6868555545806885,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8835071325302124,0.6222069263458252,0.4378165900707245,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.80353844165802,0.4609696865081787,0.4423776865005493,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6536710858345032,0.2450493276119232,1.1355690956115725,284.8975524902344,284.95001220703125,304.9505615234375,294.4303283691406,299.4208068847656,297.2257385253906,284.89898681640625,1.0,0.7398545145988464,0.3742779791355133,0.3742779791355133,1.0,1.0,-3.779768228530884,1.0721189975738523,2.7076492309570312,0.2160411179065704,0.8983636498451233,0.8983636498451233,0.0,288.6846618652344,295.0,70826.9453125,0.0,4945.39599609375,1.0,278.156005859375,282.6531677246094,297.42974853515625,302.0214538574219,293.1499938964844,293.1499938964844,278.45001220703125,38378.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295857548713684,1.0,0.0,0.0,3.762380361557007,3.76240587234497,9.445363389204432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.494140625,0.0,1680.16943359375,1895.4371337890625,0.0,3677.343505859375,0.9321375489234924,1.0,0.0,3.0,1.0,0.0
17939520,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.818436324596405,0.4877913892269134,0.4442987143993377,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.932012677192688,0.721889078617096,0.6868555545806885,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8835071325302124,0.6222069263458252,0.4378165900707245,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.80353844165802,0.4609696865081787,0.4423776865005493,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6536710858345032,0.2450493276119232,1.1355690956115725,284.8975524902344,284.95001220703125,304.9505615234375,294.4303283691406,299.4208068847656,297.2257385253906,284.89898681640625,1.0,0.7398545145988464,0.3742779791355133,0.3742779791355133,1.0,1.0,-3.779768228530884,1.0721189975738523,2.7076492309570312,0.2160411179065704,0.8983636498451233,0.8983636498451233,0.0,288.6846618652344,295.0,70826.9453125,0.0,4945.39599609375,1.0,278.156005859375,282.6531677246094,297.42974853515625,302.0214538574219,293.1499938964844,293.1499938964844,278.45001220703125,38378.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295857548713684,1.0,0.0,0.0,3.762380361557007,3.76240587234497,9.445363389204432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.494140625,0.0,1680.16943359375,1895.4371337890625,0.0,3677.343505859375,0.9321375489234924,1.0,0.0,3.0,1.0,0.0
17939580,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8165263533592224,0.4875990748405456,0.4438938200473785,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9294643402099608,0.7217537760734558,0.6864750981330872,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8832406401634216,0.6260056495666504,0.4402740895748138,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8020936250686646,0.461703360080719,0.442919909954071,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6523498296737671,0.2452153414487838,1.1360735893249512,285.0097045898437,284.95001220703125,304.9647827148437,294.4508056640625,299.4212646484375,297.23052978515625,285.0086669921875,1.0,0.7415493130683899,0.3731756508350372,0.3731756508350372,1.0,1.0,-3.78302788734436,1.069601058959961,2.7134268283843994,0.2126441299915313,0.9984443783760072,0.9984443783760072,0.0,291.3895874023437,298.0,70082.46875,0.0,4972.5546875,1.0,278.4439392089844,282.78594970703125,297.4507751464844,301.9242858886719,293.1499938964844,293.1499938964844,278.1499938964844,33742.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206233024597168,1.0,0.0,0.0,3.859044075012207,3.85906982421875,9.936942433341756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.421875,0.0,1760.552490234375,1895.4371337890625,0.0,3594.90966796875,0.9506481885910034,1.0,0.0,3.0,1.0,0.0
17939640,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8165263533592224,0.4875990748405456,0.4438938200473785,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9294643402099608,0.7217537760734558,0.6864750981330872,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8832406401634216,0.6260056495666504,0.4402740895748138,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8020936250686646,0.461703360080719,0.442919909954071,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6523498296737671,0.2452153414487838,1.1360735893249512,285.0097045898437,284.95001220703125,304.9647827148437,294.4508056640625,299.4212646484375,297.23052978515625,285.0086669921875,1.0,0.7415493130683899,0.3731756508350372,0.3731756508350372,1.0,1.0,-3.78302788734436,1.069601058959961,2.7134268283843994,0.2126441299915313,0.9984443783760072,0.9984443783760072,0.0,291.3895874023437,298.0,70082.46875,0.0,4972.5546875,1.0,278.4439392089844,282.78594970703125,297.4507751464844,301.9242858886719,293.1499938964844,293.1499938964844,278.1499938964844,33742.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206233024597168,1.0,0.0,0.0,3.859044075012207,3.85906982421875,9.936942433341756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.421875,0.0,1760.552490234375,1895.4371337890625,0.0,3594.90966796875,0.9506481885910034,1.0,0.0,3.0,1.0,0.0
17939700,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8155444264411926,0.4869561195373535,0.4436973631381988,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9281762838363647,0.721177339553833,0.686326801776886,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8830697536468506,0.6273635625839233,0.4414980411529541,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8013774156570435,0.4617608785629272,0.4432457387447357,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6517235636711121,0.2451501637697219,1.1366047859191897,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4183044433594,297.2286376953125,284.8765869140625,1.0,0.7424648404121399,0.3726244866847992,0.3726244866847992,1.0,1.0,-3.785125970840454,1.0684808492660522,2.7166450023651123,0.2111504524946212,0.909222424030304,0.909222424030304,0.0,292.82965087890625,298.0,71193.0546875,0.0,4988.0869140625,1.0,278.1931457519531,282.6351928710937,297.4674072265625,302.140869140625,293.1499938964844,293.1499938964844,278.1499938964844,37082.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330639839172364,1.0,0.0,0.0,3.8364663124084473,3.836492300033569,9.821008006838383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.9697265625,0.0,1759.1951904296875,1895.4371337890625,0.0,3709.19384765625,0.9461368918418884,1.0,0.0,3.0,1.0,0.0
17939760,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8138909935951233,0.4861344993114471,0.4430378377437591,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9260771870613098,0.7203666567802429,0.6856741309165955,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8822029232978821,0.6285492777824402,0.4423727095127105,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8000404834747314,0.4616416096687317,0.4432397186756134,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6506018042564392,0.2449551671743393,1.1362468004226685,284.8973693847656,284.95001220703125,304.97802734375,294.47119140625,299.4138488769531,297.224853515625,284.8988342285156,1.0,0.7432116270065308,0.3720974624156952,0.3720974624156952,1.0,1.0,-3.7841646671295166,1.0664523839950562,2.717712163925171,0.209378957748413,0.8999008536338806,0.8999008536338806,0.0,294.73321533203125,301.0,70928.09375,0.0,4997.5576171875,1.0,278.15631103515625,282.6525573730469,297.4706726074219,302.06964111328125,293.1499938964844,293.1499938964844,278.45001220703125,38344.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285043478012084,1.0,0.0,0.0,3.768485546112061,3.768511056900024,9.476042350797798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.3916015625,0.0,1687.1400146484375,1895.4371337890625,0.0,3667.42431640625,0.9335483312606812,1.0,0.0,3.0,1.0,0.0
17939820,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8119962215423584,0.48594731092453,0.4426391124725342,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9235761761665344,0.7201718688011169,0.685244083404541,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8819475173950195,0.6322826743125916,0.4447985589504242,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7986372113227844,0.4623637199401855,0.4437715113162994,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.649328351020813,0.245111808180809,1.1367120742797852,285.0099182128906,284.95001220703125,304.9902648925781,294.4914855957031,299.41387939453125,297.2294616699219,285.0088806152344,1.0,0.7448821067810059,0.3710434138774872,0.3710434138774872,1.0,1.0,-3.787274599075317,1.06402587890625,2.7232487201690674,0.2061088532209396,1.0,1.0,0.0,297.4405212402344,304.0,70175.390625,0.0,5024.357421875,1.0,278.4439697265625,282.7857971191406,297.491455078125,301.9716796875,293.1499938964844,293.1499938964844,278.1499938964844,33760.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195654392242432,1.0,0.0,0.0,3.864309549331665,3.864335298538208,9.96407720776915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.482421875,0.0,1767.1812744140625,1895.4371337890625,0.0,3585.1474609375,0.9518510103225708,1.0,0.0,3.0,1.0,0.0
17939880,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8119962215423584,0.48594731092453,0.4426391124725342,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9235761761665344,0.7201718688011169,0.685244083404541,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8819475173950195,0.6322826743125916,0.4447985589504242,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7986372113227844,0.4623637199401855,0.4437715113162994,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.649328351020813,0.245111808180809,1.1367120742797852,285.0099182128906,284.95001220703125,304.9902648925781,294.4914855957031,299.41387939453125,297.2294616699219,285.0088806152344,1.0,0.7448821067810059,0.3710434138774872,0.3710434138774872,1.0,1.0,-3.787274599075317,1.06402587890625,2.7232487201690674,0.2061088532209396,1.0,1.0,0.0,297.4405212402344,304.0,70175.390625,0.0,5024.357421875,1.0,278.4439697265625,282.7857971191406,297.491455078125,301.9716796875,293.1499938964844,293.1499938964844,278.1499938964844,33760.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195654392242432,1.0,0.0,0.0,3.864309549331665,3.864335298538208,9.96407720776915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.482421875,0.0,1767.1812744140625,1895.4371337890625,0.0,3585.1474609375,0.9518510103225708,1.0,0.0,3.0,1.0,0.0
17939940,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8093359470367432,0.4844865202903747,0.4417842924594879,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9202221632003784,0.718687117099762,0.6843578815460205,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8808403611183167,0.6345913410186768,0.4467581510543823,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7966130971908569,0.4622852206230163,0.4440763294696808,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6476223468780518,0.244837537407875,1.1368324756622314,284.8973999023437,284.95001220703125,305.0013122558594,294.5115051269531,299.4053039550781,297.222900390625,284.8987121582031,1.0,0.7465076446533203,0.3699893653392792,0.3699893653392792,1.0,1.0,-3.788061380386353,1.060835361480713,2.72722601890564,0.2028831988573074,0.9010030031204224,0.9010030031204224,0.0,300.8144836425781,307.0,71017.3671875,0.0,5048.5556640625,1.0,278.1567687988281,282.6523132324219,297.5109558105469,302.11602783203125,293.1499938964844,293.1499938964844,278.1499938964844,38343.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927373707294464,1.0,0.0,0.0,3.773761987686157,3.7737877368927,9.502597322352812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.9306640625,0.0,1693.40087890625,1895.4371337890625,0.0,3657.045166015625,0.9346797466278076,1.0,0.0,3.0,1.0,0.0
17940000,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8093359470367432,0.4844865202903747,0.4417842924594879,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9202221632003784,0.718687117099762,0.6843578815460205,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8808403611183167,0.6345913410186768,0.4467581510543823,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7966130971908569,0.4622852206230163,0.4440763294696808,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6476223468780518,0.244837537407875,1.1368324756622314,284.8973999023437,284.95001220703125,305.0013122558594,294.5115051269531,299.4053039550781,297.222900390625,284.8987121582031,1.0,0.7465076446533203,0.3699893653392792,0.3699893653392792,1.0,1.0,-3.788061380386353,1.060835361480713,2.72722601890564,0.2028831988573074,0.9010030031204224,0.9010030031204224,0.0,300.8144836425781,307.0,71017.3671875,0.0,5048.5556640625,1.0,278.1567687988281,282.6523132324219,297.5109558105469,302.11602783203125,293.1499938964844,293.1499938964844,278.1499938964844,38343.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927373707294464,1.0,0.0,0.0,3.773761987686157,3.7737877368927,9.502597322352812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.9306640625,0.0,1693.40087890625,1895.4371337890625,0.0,3657.045166015625,0.9346797466278076,1.0,0.0,3.0,1.0,0.0
17940060,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8072152733802795,0.4837522506713867,0.4410730004310608,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9175678491592408,0.7178291082382202,0.6835101246833801,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8799732327461243,0.6368182301521301,0.4482616782188415,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7949850559234619,0.4624214172363281,0.4442063868045807,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.6462122797966003,0.2446846961975097,1.1363855600357056,284.92730712890625,284.95001220703125,305.0093078613281,294.52734375,299.40087890625,297.2210998535156,284.9283447265625,1.0,0.7476496696472168,0.3691927194595337,0.3691927194595337,1.0,1.0,-3.787608623504639,1.0580880641937256,2.729520559310913,0.2001745402812957,0.90204918384552,0.90204918384552,0.0,303.3982238769531,307.0,70766.5390625,0.0,5063.9580078125,1.0,278.15045166015625,282.68115234375,297.5257263183594,302.08740234375,293.1499938964844,293.1499938964844,278.1499938964844,37466.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923930823802948,1.0,0.0,0.0,3.731359243392944,3.73138427734375,9.290250204685436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.005859375,0.0,1636.8016357421875,1895.4371337890625,0.0,3625.389404296875,0.9246591925621032,1.0,0.0,3.0,1.0,0.0
17940120,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8067663908004761,0.4836100041866302,0.440948486328125,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9170050621032716,0.7176576256752014,0.683351457118988,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8798399567604065,0.6374120116233826,0.4486750066280365,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.7946541905403137,0.4624871611595154,0.44427490234375,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.6459195017814636,0.2446663975715637,1.1363636255264282,284.9331359863281,284.95001220703125,305.0111694335937,294.53125,299.4000549316406,297.2210388183594,284.9340209960937,1.0,0.7479475140571594,0.3689935505390167,0.3689935505390167,1.0,1.0,-3.78782057762146,1.0575058460235596,2.7303147315979004,0.1995341330766677,0.903282105922699,0.903282105922699,0.0,303.9830322265625,310.0,70727.8515625,0.0,5068.38232421875,1.0,278.1501770019531,282.68670654296875,297.52978515625,302.08673095703125,293.1499938964844,293.1499938964844,278.1499938964844,37240.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234626293182372,1.0,0.0,0.0,3.724795341491699,3.724820375442505,9.2575936605499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.828125,0.0,1627.4560546875,1895.4371337890625,0.0,3621.078857421875,0.9230359792709352,1.0,0.0,3.0,1.0,0.0
17940180,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8046897053718567,0.4829540848731994,0.4404456615447998,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9144271612167358,0.7168734073638916,0.6826986074447632,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8793452978134155,0.640422523021698,0.4508208334445953,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7931824326515198,0.4628869891166687,0.4447302222251892,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6446161866188049,0.2446345835924148,1.136623501777649,284.94927978515625,284.95001220703125,305.01971435546875,294.55059814453125,299.3961181640625,297.2212829589844,284.9495849609375,1.0,0.7495087385177612,0.3679977059364319,0.3679977059364319,1.0,1.0,-3.789871215820313,1.0549054145812988,2.7349658012390137,0.1964508295059204,0.9093567132949828,0.9093567132949828,0.0,306.80682373046875,313.0,70658.421875,0.0,5092.8310546875,1.0,278.1499938964844,282.7017822265625,297.5498962402344,302.0995178222656,293.1499938964844,293.1499938964844,278.1499938964844,36414.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222170114517212,1.0,0.0,0.0,3.7096803188323975,3.709705114364624,9.182612643598986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.8115234375,0.0,1603.7406005859375,1895.4371337890625,0.0,3609.604248046875,0.9190153479576112,1.0,0.0,3.0,1.0,0.0
17940240,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8046897053718567,0.4829540848731994,0.4404456615447998,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9144271612167358,0.7168734073638916,0.6826986074447632,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8793452978134155,0.640422523021698,0.4508208334445953,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7931824326515198,0.4628869891166687,0.4447302222251892,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6446161866188049,0.2446345835924148,1.136623501777649,284.94927978515625,284.95001220703125,305.01971435546875,294.55059814453125,299.3961181640625,297.2212829589844,284.9495849609375,1.0,0.7495087385177612,0.3679977059364319,0.3679977059364319,1.0,1.0,-3.789871215820313,1.0549054145812988,2.7349658012390137,0.1964508295059204,0.9093567132949828,0.9093567132949828,0.0,306.80682373046875,313.0,70658.421875,0.0,5092.8310546875,1.0,278.1499938964844,282.7017822265625,297.5498962402344,302.0995178222656,293.1499938964844,293.1499938964844,278.1499938964844,36414.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222170114517212,1.0,0.0,0.0,3.7096803188323975,3.709705114364624,9.182612643598986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.8115234375,0.0,1603.7406005859375,1895.4371337890625,0.0,3609.604248046875,0.9190153479576112,1.0,0.0,3.0,1.0,0.0
17940300,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.803648054599762,0.4826076328754425,0.4401969015598297,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.913152515888214,0.7164642214775085,0.682379961013794,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8790909051895142,0.6419034004211426,0.4518908858299255,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7924550771713257,0.4630855321884155,0.444974422454834,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6439828872680664,0.2446267455816269,1.1368458271026611,284.951904296875,284.95001220703125,305.0234680175781,294.5600891113281,299.3939208984375,297.2212829589844,284.9520568847656,1.0,0.7503149509429932,0.3674997687339782,0.3674997687339782,1.0,1.0,-3.791037559509277,1.05364727973938,2.737390279769897,0.1949289888143539,0.9115498661994934,0.9115498661994934,0.0,308.2435607910156,313.0,70667.7734375,0.0,5105.6484375,1.0,278.1499938964844,282.7041320800781,297.5596008300781,302.1097412109375,293.1499938964844,293.1499938964844,278.1499938964844,36199.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218868613243104,1.0,0.0,0.0,3.708523750305176,3.7085483074188232,9.176887374451326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.3857421875,0.0,1600.77685546875,1895.4371337890625,0.0,3606.561279296875,0.9185791611671448,1.0,0.0,3.0,1.0,0.0
17940360,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8025807738304138,0.4822419881820678,0.4399325549602508,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9118579030036926,0.7160300612449646,0.6820415258407593,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8788076043128967,0.6433611512184143,0.4529463052749634,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7917065620422363,0.4632703065872192,0.4452094733715057,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6433378458023071,0.2446131408214569,1.1370604038238523,284.9529724121094,284.95001220703125,305.02685546875,294.5694580078125,299.3916320800781,297.2211303710937,284.9530029296875,1.0,0.7511236667633057,0.367024689912796,0.367024689912796,1.0,1.0,-3.792123556137085,1.0524312257766724,2.739692211151123,0.1934678703546524,0.9131686687469482,0.9131686687469482,0.0,309.7110290527344,316.0,70687.2421875,0.0,5118.42919921875,1.0,278.1499938964844,282.7049865722656,297.569091796875,302.1205749511719,293.1499938964844,293.1499938964844,278.1499938964844,36066.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216269850730896,1.0,0.0,0.0,3.708968162536621,3.708992719650269,9.17908664632705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.0380859375,0.0,1600.273681640625,1895.4371337890625,0.0,3604.16552734375,0.9185659885406494,1.0,0.0,3.0,1.0,0.0
17940420,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8003941774368286,0.4814700186252594,0.4393659830093384,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9092391729354858,0.7150989174842834,0.6813064813613892,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8781788349151611,0.6462238430976868,0.4550196528434753,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.790161669254303,0.4636018276214599,0.4456468522548675,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6420184373855591,0.244565412402153,1.1374202966690063,284.9528503417969,284.95001220703125,305.03253173828125,294.5877685546875,299.386474609375,297.2204284667969,284.9528503417969,1.0,0.752731204032898,0.3660745322704315,0.3660745322704315,1.0,1.0,-3.794012069702149,1.0499165058135986,2.74409556388855,0.1905221790075302,0.9151046872138976,0.9151046872138976,0.0,312.7084655761719,319.0,70733.765625,0.0,5143.56494140625,1.0,278.1499938964844,282.7048645019531,297.5874938964844,302.14239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35947.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921178102493286,1.0,0.0,0.0,3.711625099182129,3.711649656295776,9.192243055622384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.814453125,0.0,1602.4141845703125,1895.4371337890625,0.0,3600.02685546875,0.9190545678138732,1.0,0.0,3.0,1.0,0.0
