time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940480,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8003941774368286,0.4814700186252594,0.4393659830093384,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9092391729354858,0.7150989174842834,0.6813064813613892,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8781788349151611,0.6462238430976868,0.4550196528434753,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.790161669254303,0.4636018276214599,0.4456468522548675,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6420184373855591,0.244565412402153,1.1374202966690063,284.9528503417969,284.95001220703125,305.03253173828125,294.5877685546875,299.386474609375,297.2204284667969,284.9528503417969,1.0,0.752731204032898,0.3660745322704315,0.3660745322704315,1.0,1.0,-3.794012069702149,1.0499165058135986,2.74409556388855,0.1905221790075302,0.9151046872138976,0.9151046872138976,0.0,312.7084655761719,319.0,70733.765625,0.0,5143.56494140625,1.0,278.1499938964844,282.7048645019531,297.5874938964844,302.14239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35947.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921178102493286,1.0,0.0,0.0,3.711625099182129,3.711649656295776,9.192243055622384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.814453125,0.0,1602.4141845703125,1895.4371337890625,0.0,3600.02685546875,0.9190545678138732,1.0,0.0,3.0,1.0,0.0
17940540,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7981761693954468,0.4806654751300812,0.4387656152248382,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9066295623779296,0.714098334312439,0.6805018186569214,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8775025606155396,0.6490302681922913,0.4570509493350982,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7885811924934387,0.4638903141021728,0.4460421800613403,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6406772136688232,0.2444913834333419,1.1376672983169556,284.951904296875,284.95001220703125,305.03662109375,294.6054077148437,299.380615234375,297.2194519042969,284.9518737792969,1.0,0.7543103098869324,0.365124374628067,0.365124374628067,1.0,1.0,-3.795538902282715,1.0472815036773682,2.7482573986053467,0.1875266581773758,0.9158303141593932,0.9158303141593932,0.0,315.7484741210937,322.0,70774.3671875,0.0,5167.90966796875,1.0,278.1499938964844,282.70416259765625,297.6051330566406,302.1631774902344,293.1499938964844,293.1499938964844,278.1499938964844,35934.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207163453102112,1.0,0.0,0.0,3.7143261432647705,3.714350938796997,9.205626838593162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.2509765625,0.0,1605.416748046875,1895.4371337890625,0.0,3595.76806640625,0.9196409583091736,1.0,0.0,3.0,1.0,0.0
17940600,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7981761693954468,0.4806654751300812,0.4387656152248382,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9066295623779296,0.714098334312439,0.6805018186569214,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8775025606155396,0.6490302681922913,0.4570509493350982,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7885811924934387,0.4638903141021728,0.4460421800613403,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6406772136688232,0.2444913834333419,1.1376672983169556,284.951904296875,284.95001220703125,305.03662109375,294.6054077148437,299.380615234375,297.2194519042969,284.9518737792969,1.0,0.7543103098869324,0.365124374628067,0.365124374628067,1.0,1.0,-3.795538902282715,1.0472815036773682,2.7482573986053467,0.1875266581773758,0.9158303141593932,0.9158303141593932,0.0,315.7484741210937,322.0,70774.3671875,0.0,5167.90966796875,1.0,278.1499938964844,282.70416259765625,297.6051330566406,302.1631774902344,293.1499938964844,293.1499938964844,278.1499938964844,35934.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207163453102112,1.0,0.0,0.0,3.7143261432647705,3.714350938796997,9.205626838593162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.2509765625,0.0,1605.416748046875,1895.4371337890625,0.0,3595.76806640625,0.9196409583091736,1.0,0.0,3.0,1.0,0.0
17940660,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7959722280502319,0.4798533022403717,0.4381555914878845,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9040918946266174,0.7130602598190308,0.6796584725379944,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8768234848976135,0.6518059372901917,0.4590588510036468,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7870063781738281,0.4641568660736084,0.4464146196842193,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6393448114395142,0.2444040179252624,1.1378483772277832,284.9512023925781,284.95001220703125,305.0390319824219,294.6223449707031,299.37457275390625,297.2184143066406,284.9512023925781,1.0,0.7558646202087402,0.3642274439334869,0.3642274439334869,1.0,1.0,-3.796872615814209,1.044750690460205,2.752121925354004,0.1846646666526794,0.916181206703186,0.916181206703186,0.0,318.79217529296875,325.0,70807.9765625,0.0,5191.71142578125,1.0,278.1499938964844,282.7038269042969,297.6220397949219,302.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,35942.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202502369880676,1.0,0.0,0.0,3.7163591384887695,3.716383695602417,9.215706882059748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.453125,0.0,1607.818603515625,1895.4371337890625,0.0,3591.4677734375,0.9200995564460754,1.0,0.0,3.0,1.0,0.0
17940720,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7959722280502319,0.4798533022403717,0.4381555914878845,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9040918946266174,0.7130602598190308,0.6796584725379944,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8768234848976135,0.6518059372901917,0.4590588510036468,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7870063781738281,0.4641568660736084,0.4464146196842193,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6393448114395142,0.2444040179252624,1.1378483772277832,284.9512023925781,284.95001220703125,305.0390319824219,294.6223449707031,299.37457275390625,297.2184143066406,284.9512023925781,1.0,0.7558646202087402,0.3642274439334869,0.3642274439334869,1.0,1.0,-3.796872615814209,1.044750690460205,2.752121925354004,0.1846646666526794,0.916181206703186,0.916181206703186,0.0,318.79217529296875,325.0,70807.9765625,0.0,5191.71142578125,1.0,278.1499938964844,282.7038269042969,297.6220397949219,302.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,35942.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202502369880676,1.0,0.0,0.0,3.7163591384887695,3.716383695602417,9.215706882059748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.453125,0.0,1607.818603515625,1895.4371337890625,0.0,3591.4677734375,0.9200995564460754,1.0,0.0,3.0,1.0,0.0
17940780,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7937937378883362,0.4790393710136413,0.4375428259372711,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9016411304473876,0.71199631690979,0.6787891983985901,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8761534690856934,0.6545591950416565,0.4610502421855926,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7854490876197815,0.4644094109535217,0.4467726349830627,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6380307674407959,0.2443092167377472,1.1379917860031128,284.9507141113281,284.95001220703125,305.03973388671875,294.638427734375,299.3680725097656,297.2174072265625,284.9507141113281,1.0,0.7574002146720886,0.3633304834365845,0.3633304834365845,1.0,1.0,-3.798088788986206,1.0421842336654663,2.75590443611145,0.1817832738161087,0.916338324546814,0.916338324546814,0.0,321.83221435546875,328.0,70834.7109375,0.0,5215.1494140625,1.0,278.1499938964844,282.7037658691406,297.6381530761719,302.2010803222656,293.1499938964844,293.1499938964844,278.1499938964844,35955.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919835090637207,1.0,0.0,0.0,3.7178008556365967,3.717825412750244,9.222857784152438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.4853515625,0.0,1609.5811767578125,1895.4371337890625,0.0,3587.636474609375,0.9204310178756714,1.0,0.0,3.0,1.0,0.0
17940840,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7937937378883362,0.4790393710136413,0.4375428259372711,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9016411304473876,0.71199631690979,0.6787891983985901,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8761534690856934,0.6545591950416565,0.4610502421855926,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7854490876197815,0.4644094109535217,0.4467726349830627,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6380307674407959,0.2443092167377472,1.1379917860031128,284.9507141113281,284.95001220703125,305.03973388671875,294.638427734375,299.3680725097656,297.2174072265625,284.9507141113281,1.0,0.7574002146720886,0.3633304834365845,0.3633304834365845,1.0,1.0,-3.798088788986206,1.0421842336654663,2.75590443611145,0.1817832738161087,0.916338324546814,0.916338324546814,0.0,321.83221435546875,328.0,70834.7109375,0.0,5215.1494140625,1.0,278.1499938964844,282.7037658691406,297.6381530761719,302.2010803222656,293.1499938964844,293.1499938964844,278.1499938964844,35955.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919835090637207,1.0,0.0,0.0,3.7178008556365967,3.717825412750244,9.222857784152438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.4853515625,0.0,1609.5811767578125,1895.4371337890625,0.0,3587.636474609375,0.9204310178756714,1.0,0.0,3.0,1.0,0.0
17940900,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7927151918411255,0.4786322712898254,0.4372361302375793,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9004296660423279,0.711455762386322,0.6783460974693298,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8758228421211243,0.6559280753135681,0.4620403349399566,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7846781015396118,0.4645312428474426,0.4469471871852875,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6373815536499023,0.2442598491907119,1.1380534172058103,284.9505310058594,284.95001220703125,305.03936767578125,294.6461486816406,299.3646240234375,297.2168884277344,284.9505310058594,1.0,0.7581619620323181,0.3628820180892944,0.3628820180892944,1.0,1.0,-3.798662185668945,1.0408886671066284,2.7577736377716064,0.1803368628025055,0.9163683652877808,0.9163683652877808,0.0,323.3503112792969,328.0,70845.625,0.0,5226.7568359375,1.0,278.1499938964844,282.70379638671875,297.6458435058594,302.20977783203125,293.1499938964844,293.1499938964844,278.1499938964844,35962.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196248054504396,1.0,0.0,0.0,3.7183218002319336,3.71834659576416,9.225443591276415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.068359375,0.0,1610.2344970703125,1895.4371337890625,0.0,3585.6953125,0.9205524325370787,1.0,0.0,3.0,1.0,0.0
17940960,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7916440367698669,0.4782254695892334,0.4369295537471771,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8992239236831665,0.7109098434448242,0.6778978109359741,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8754950761795044,0.6572914123535156,0.463026612997055,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7839124202728271,0.4646502733230591,0.4471189677715301,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6367377042770386,0.2442094385623932,1.1381096839904783,284.9504089355469,284.95001220703125,305.03857421875,294.65362548828125,299.3612060546875,297.2164001464844,284.9504089355469,1.0,0.7589199542999268,0.3624558746814728,0.3624558746814728,1.0,1.0,-3.799215078353882,1.0396548509597778,2.7595603466033936,0.1789569854736328,0.9163957238197328,0.9163957238197328,0.0,324.8671569824219,331.0,70855.828125,0.0,5238.2958984375,1.0,278.1499938964844,282.70391845703125,297.6533203125,302.2181701660156,293.1499938964844,293.1499938964844,278.1499938964844,35968.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194210171699524,1.0,0.0,0.0,3.718754768371582,3.7187795639038086,9.227591704075166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.486328125,0.0,1610.7789306640625,1895.4371337890625,0.0,3583.814453125,0.920653760433197,1.0,0.0,3.0,1.0,0.0
17941020,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7895234823226929,0.4774118363857269,0.4363163411617279,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8968296647071838,0.7098023891448975,0.6769863963127136,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.874848484992981,0.6600031852722168,0.4649887084960937,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7823968529701233,0.4648803472518921,0.4474548995494842,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.635465681552887,0.2441059201955795,1.1382089853286743,284.9501953125,284.95001220703125,305.0354919433594,294.6678161621094,299.35400390625,297.2154235839844,284.9501953125,1.0,0.7604257464408875,0.3616036474704742,0.3616036474704742,1.0,1.0,-3.800265312194824,1.0371754169464111,2.763089895248413,0.1761994212865829,0.9163917303085328,0.9163917303085328,0.0,327.8975830078125,334.0,70872.390625,0.0,5261.19384765625,1.0,278.1499938964844,282.7042541503906,297.66754150390625,302.2339782714844,293.1499938964844,293.1499938964844,278.1499938964844,35979.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919039785861969,1.0,0.0,0.0,3.719338178634644,3.71936297416687,9.230487876266124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.6005859375,0.0,1611.533935546875,1895.4371337890625,0.0,3580.29443359375,0.9207921028137208,1.0,0.0,3.0,1.0,0.0
17941080,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7895234823226929,0.4774118363857269,0.4363163411617279,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8968296647071838,0.7098023891448975,0.6769863963127136,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.874848484992981,0.6600031852722168,0.4649887084960937,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7823968529701233,0.4648803472518921,0.4474548995494842,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.635465681552887,0.2441059201955795,1.1382089853286743,284.9501953125,284.95001220703125,305.0354919433594,294.6678161621094,299.35400390625,297.2154235839844,284.9501953125,1.0,0.7604257464408875,0.3616036474704742,0.3616036474704742,1.0,1.0,-3.800265312194824,1.0371754169464111,2.763089895248413,0.1761994212865829,0.9163917303085328,0.9163917303085328,0.0,327.8975830078125,334.0,70872.390625,0.0,5261.19384765625,1.0,278.1499938964844,282.7042541503906,297.66754150390625,302.2339782714844,293.1499938964844,293.1499938964844,278.1499938964844,35979.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919039785861969,1.0,0.0,0.0,3.719338178634644,3.71936297416687,9.230487876266124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.6005859375,0.0,1611.533935546875,1895.4371337890625,0.0,3580.29443359375,0.9207921028137208,1.0,0.0,3.0,1.0,0.0
17941140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7874312400817871,0.4765980243682861,0.4357030391693115,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8944581747055054,0.70867520570755,0.6760563850402832,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8742124438285828,0.6626943349838257,0.4669365584850311,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7809016704559326,0.4650999009609222,0.447780966758728,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6342138648033142,0.2439993321895599,1.1382938623428345,284.9500427246094,284.95001220703125,305.0304260253906,294.6809387207031,299.34625244140625,297.2144775390625,284.95001220703125,1.0,0.7619192004203796,0.3607513904571533,0.3607513904571533,1.0,1.0,-3.801246404647827,1.0346710681915283,2.766575574874878,0.173435166478157,0.916300892829895,0.916300892829895,0.0,330.9250793457031,337.0,70883.5859375,0.0,5283.875,1.0,278.1499938964844,282.7047119140625,297.6806640625,302.2483825683594,293.1499938964844,293.1499938964844,278.1499938964844,35990.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918697476387024,1.0,0.0,0.0,3.719553709030152,3.719578504562378,9.231557100974896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.67578125,0.0,1611.861572265625,1895.4371337890625,0.0,3577.13330078125,0.920847475528717,1.0,0.0,3.0,1.0,0.0
17941200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7874312400817871,0.4765980243682861,0.4357030391693115,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8944581747055054,0.70867520570755,0.6760563850402832,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8742124438285828,0.6626943349838257,0.4669365584850311,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7809016704559326,0.4650999009609222,0.447780966758728,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6342138648033142,0.2439993321895599,1.1382938623428345,284.9500427246094,284.95001220703125,305.0304260253906,294.6809387207031,299.34625244140625,297.2144775390625,284.95001220703125,1.0,0.7619192004203796,0.3607513904571533,0.3607513904571533,1.0,1.0,-3.801246404647827,1.0346710681915283,2.766575574874878,0.173435166478157,0.916300892829895,0.916300892829895,0.0,330.9250793457031,337.0,70883.5859375,0.0,5283.875,1.0,278.1499938964844,282.7047119140625,297.6806640625,302.2483825683594,293.1499938964844,293.1499938964844,278.1499938964844,35990.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918697476387024,1.0,0.0,0.0,3.719553709030152,3.719578504562378,9.231557100974896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.67578125,0.0,1611.861572265625,1895.4371337890625,0.0,3577.13330078125,0.920847475528717,1.0,0.0,3.0,1.0,0.0
17941260,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7856127023696899,0.4758809804916382,0.4351627826690674,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8923893570899963,0.7076660990715027,0.6752219796180725,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8736600279808044,0.665043830871582,0.4686378240585327,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.779601514339447,0.4652835130691528,0.4480590224266052,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.633127748966217,0.2439029663801193,1.138357162475586,284.9498596191406,284.95001220703125,305.02423095703125,294.6915283203125,299.3387145996094,297.21368408203125,284.9498596191406,1.0,0.76322340965271,0.3599653244018554,0.3599653244018554,1.0,1.0,-3.8020503520965576,1.0323303937911987,2.7697198390960693,0.1708826124668121,0.9161027073860168,0.9161027073860168,0.0,333.5874328613281,337.0,70887.1015625,0.0,5303.64990234375,1.0,278.1499938964844,282.7051696777344,297.69122314453125,302.2597045898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183717966079712,1.0,0.0,0.0,3.7193543910980233,3.71937894821167,9.23056745705253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.9755859375,0.0,1611.7113037109375,1895.4371337890625,0.0,3574.12451171875,0.92080956697464,1.0,0.0,3.0,1.0,0.0
17941320,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7853662967681885,0.4757831692695617,0.4350890815258026,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.892108678817749,0.7075278162956238,0.6751075387001038,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8735854029655457,0.6653634309768677,0.4688692986965179,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7794254422187805,0.4653081595897674,0.4480966031551361,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6329807639122009,0.2438897341489792,1.138365387916565,284.9498291015625,284.95001220703125,305.02325439453125,294.6929016113281,299.3376770019531,297.21356201171875,284.9498291015625,1.0,0.7634007930755615,0.3598581254482269,0.3598581254482269,1.0,1.0,-3.802157640457153,1.0320097208023071,2.7701478004455566,0.1705337017774582,0.9160723090171814,0.9160723090171814,0.0,333.9505920410156,340.0,70887.3671875,0.0,5306.3408203125,1.0,278.1499938964844,282.7052307128906,297.692626953125,302.2611999511719,293.1499938964844,293.1499938964844,278.1499938964844,36002.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183633327484132,1.0,0.0,0.0,3.7193121910095215,3.719336986541748,9.230358273271122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.3837890625,0.0,1611.6737060546875,1895.4371337890625,0.0,3574.046630859375,0.920801043510437,1.0,0.0,3.0,1.0,0.0
17941380,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7833278775215149,0.4749670922756195,0.4344741404056549,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8897807002067566,0.7063604593276978,0.6741399765014648,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8729659914970398,0.668009340763092,0.4707861542701721,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7779671549797058,0.4655045568943023,0.4484012722969055,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6317650675773621,0.2437773048877716,1.138424277305603,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3284912109375,297.212646484375,284.9496765136719,1.0,0.7648706436157227,0.3589648902416229,0.3589648902416229,1.0,1.0,-3.802997350692749,1.02931809425354,2.773679256439209,0.1676228046417236,0.915751039981842,0.915751039981842,0.0,336.9747619628906,343.0,70884.8359375,0.0,5328.5908203125,1.0,278.1499938964844,282.70587158203125,297.7033386230469,302.2723083496094,293.1499938964844,293.1499938964844,278.1499938964844,36013.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180384278297424,1.0,0.0,0.0,3.7186458110809326,3.71867036819458,9.227050554727612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.853515625,0.0,1610.992431640625,1895.4371337890625,0.0,3571.044677734375,0.9206593036651612,1.0,0.0,3.0,1.0,0.0
17941440,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7833278775215149,0.4749670922756195,0.4344741404056549,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8897807002067566,0.7063604593276978,0.6741399765014648,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8729659914970398,0.668009340763092,0.4707861542701721,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7779671549797058,0.4655045568943023,0.4484012722969055,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6317650675773621,0.2437773048877716,1.138424277305603,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3284912109375,297.212646484375,284.9496765136719,1.0,0.7648706436157227,0.3589648902416229,0.3589648902416229,1.0,1.0,-3.802997350692749,1.02931809425354,2.773679256439209,0.1676228046417236,0.915751039981842,0.915751039981842,0.0,336.9747619628906,343.0,70884.8359375,0.0,5328.5908203125,1.0,278.1499938964844,282.70587158203125,297.7033386230469,302.2723083496094,293.1499938964844,293.1499938964844,278.1499938964844,36013.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180384278297424,1.0,0.0,0.0,3.7186458110809326,3.71867036819458,9.227050554727612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.853515625,0.0,1610.992431640625,1895.4371337890625,0.0,3571.044677734375,0.9206593036651612,1.0,0.0,3.0,1.0,0.0
17941500,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7823184728622437,0.4745583832263946,0.4341661632061004,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.888624906539917,0.7057697772979736,0.6736496686935425,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8726591467857361,0.6693241596221924,0.4717388749122619,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7772446274757385,0.4655984342098236,0.4485495984554291,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.631163477897644,0.2437201291322708,1.1384495496749878,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3236999511719,297.21221923828125,284.9495849609375,1.0,0.7656014561653137,0.3585182428359985,0.3585182428359985,1.0,1.0,-3.803392171859741,1.027963161468506,2.775429010391236,0.1661657840013504,0.9155569076538086,0.9155569076538086,0.0,338.4866027832031,343.0,70881.328125,0.0,5339.64111328125,1.0,278.1499938964844,282.70623779296875,297.70819091796875,302.2772216796875,293.1499938964844,293.1499938964844,278.1499938964844,36018.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178951978683472,1.0,0.0,0.0,3.7181668281555176,3.718191385269165,9.224673362950852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.6396484375,0.0,1610.482666015625,1895.4371337890625,0.0,3569.7216796875,0.9205556511878968,1.0,0.0,3.0,1.0,0.0
17941560,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7813157439231873,0.4741496443748474,0.4338581264019012,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8874748349189758,0.7051750421524048,0.6731554865837097,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.87235426902771,0.6706335544586182,0.4726879596710205,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7765265703201294,0.4656897187232971,0.4486955106258392,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.630565881729126,0.2436625063419342,1.1384726762771606,284.9495849609375,284.95001220703125,305.00225830078125,294.71295166015625,299.319091796875,297.2117614746094,284.9495849609375,1.0,0.7663297057151794,0.3581270575523376,0.3581270575523376,1.0,1.0,-3.803772211074829,1.0267751216888428,2.7769970893859863,0.164880484342575,0.9153989553451538,0.9153989553451538,0.0,339.9983215332031,346.0,70878.421875,0.0,5350.64599609375,1.0,278.1499938964844,282.7066345214844,297.71270751953125,302.2818298339844,293.1499938964844,293.1499938964844,278.1499938964844,36022.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177787899971008,1.0,0.0,0.0,3.717679262161255,3.7177040576934814,9.222255243912514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.4169921875,0.0,1609.947021484375,1895.4371337890625,0.0,3568.6455078125,0.920449197292328,1.0,0.0,3.0,1.0,0.0
17941620,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7793295979499817,0.4733305275440216,0.4332407414913177,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8851907849311829,0.7039709687232971,0.6721534729003906,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8717491030693054,0.6732340455055237,0.4745735228061676,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7751028537750244,0.4658626019954681,0.4489784240722656,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6293821334838867,0.2435453832149505,1.1385109424591064,284.9494934082031,284.95001220703125,304.98828125,294.72088623046875,299.3094482421875,297.2108764648437,284.9494934082031,1.0,0.7677775621414185,0.3573446273803711,0.3573446273803711,1.0,1.0,-3.804479122161865,1.0244017839431765,2.7800772190093994,0.1623295396566391,0.9150230288505554,0.9150230288505554,0.0,343.0211181640625,349.0,70869.03125,0.0,5372.4931640625,1.0,278.1499938964844,282.7074584960937,297.7206420898437,302.28973388671875,293.1499938964844,293.1499938964844,278.1499938964844,36028.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175534248352052,1.0,0.0,0.0,3.7165160179138175,3.716540813446045,9.216485068463952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.1923828125,0.0,1608.6578369140625,1895.4371337890625,0.0,3566.562744140625,0.9201929569244384,1.0,0.0,3.0,1.0,0.0
17941680,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7793295979499817,0.4733305275440216,0.4332407414913177,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8851907849311829,0.7039709687232971,0.6721534729003906,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8717491030693054,0.6732340455055237,0.4745735228061676,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7751028537750244,0.4658626019954681,0.4489784240722656,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6293821334838867,0.2435453832149505,1.1385109424591064,284.9494934082031,284.95001220703125,304.98828125,294.72088623046875,299.3094482421875,297.2108764648437,284.9494934082031,1.0,0.7677775621414185,0.3573446273803711,0.3573446273803711,1.0,1.0,-3.804479122161865,1.0244017839431765,2.7800772190093994,0.1623295396566391,0.9150230288505554,0.9150230288505554,0.0,343.0211181640625,349.0,70869.03125,0.0,5372.4931640625,1.0,278.1499938964844,282.7074584960937,297.7206420898437,302.28973388671875,293.1499938964844,293.1499938964844,278.1499938964844,36028.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175534248352052,1.0,0.0,0.0,3.7165160179138175,3.716540813446045,9.216485068463952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.1923828125,0.0,1608.6578369140625,1895.4371337890625,0.0,3566.562744140625,0.9201929569244384,1.0,0.0,3.0,1.0,0.0
17941740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.777368426322937,0.4725086390972137,0.4326212406158447,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8829283714294434,0.7027486562728882,0.6711345911026001,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8711495995521545,0.6758105158805847,0.4764426648616791,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7736950516700745,0.4660226702690124,0.449249655008316,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6282122135162354,0.2434257864952087,1.1385389566421509,284.9493713378906,284.95001220703125,304.97186279296875,294.727294921875,299.29913330078125,297.2099914550781,284.9493713378906,1.0,0.7692146301269531,0.3565622270107269,0.3565622270107269,1.0,1.0,-3.805116891860962,1.0220048427581787,2.783112049102783,0.1597780287265777,0.914527952671051,0.914527952671051,0.0,346.0438232421875,352.0,70853.5625,0.0,5394.13525390625,1.0,278.1499938964844,282.70831298828125,297.7270812988281,302.2957458496094,293.1499938964844,293.1499938964844,278.1499938964844,36037.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173787236213684,1.0,0.0,0.0,3.715008497238159,3.7150332927703857,9.209009590449568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.6953125,0.0,1606.9898681640625,1895.4371337890625,0.0,3564.9482421875,0.9198604822158812,1.0,0.0,3.0,1.0,0.0
17941800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.777368426322937,0.4725086390972137,0.4326212406158447,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8829283714294434,0.7027486562728882,0.6711345911026001,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8711495995521545,0.6758105158805847,0.4764426648616791,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7736950516700745,0.4660226702690124,0.449249655008316,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6282122135162354,0.2434257864952087,1.1385389566421509,284.9493713378906,284.95001220703125,304.97186279296875,294.727294921875,299.29913330078125,297.2099914550781,284.9493713378906,1.0,0.7692146301269531,0.3565622270107269,0.3565622270107269,1.0,1.0,-3.805116891860962,1.0220048427581787,2.783112049102783,0.1597780287265777,0.914527952671051,0.914527952671051,0.0,346.0438232421875,352.0,70853.5625,0.0,5394.13525390625,1.0,278.1499938964844,282.70831298828125,297.7270812988281,302.2957458496094,293.1499938964844,293.1499938964844,278.1499938964844,36037.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173787236213684,1.0,0.0,0.0,3.715008497238159,3.7150332927703857,9.209009590449568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.6953125,0.0,1606.9898681640625,1895.4371337890625,0.0,3564.9482421875,0.9198604822158812,1.0,0.0,3.0,1.0,0.0
17941860,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7754315733909607,0.4716832637786865,0.4319989085197449,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8806870579719543,0.701507568359375,0.6700983047485352,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8705546855926514,0.678361177444458,0.4782941937446594,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7723020315170288,0.4661688506603241,0.4495081305503845,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6270546913146973,0.2433035671710968,1.138555884361267,284.94921875,284.95001220703125,304.9529113769531,294.7320861816406,299.2880554199219,297.2091064453125,284.9491882324219,1.0,0.7706403732299805,0.3557630181312561,0.3557630181312561,1.0,1.0,-3.805680513381958,1.019528031349182,2.7861523628234863,0.1571720242500305,0.913890302181244,0.913890302181244,0.0,349.06658935546875,355.0,70830.4375,0.0,5415.55615234375,1.0,278.1499938964844,282.709228515625,297.7318725585937,302.2996826171875,293.1499938964844,293.1499938964844,278.1499938964844,36048.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172083735466005,1.0,0.0,0.0,3.7130494117736816,3.713073968887329,9.199299029205577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.6650390625,0.0,1604.8226318359375,1895.4371337890625,0.0,3563.373779296875,0.9194284677505492,1.0,0.0,3.0,1.0,0.0
17941920,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7754315733909607,0.4716832637786865,0.4319989085197449,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8806870579719543,0.701507568359375,0.6700983047485352,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8705546855926514,0.678361177444458,0.4782941937446594,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7723020315170288,0.4661688506603241,0.4495081305503845,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6270546913146973,0.2433035671710968,1.138555884361267,284.94921875,284.95001220703125,304.9529113769531,294.7320861816406,299.2880554199219,297.2091064453125,284.9491882324219,1.0,0.7706403732299805,0.3557630181312561,0.3557630181312561,1.0,1.0,-3.805680513381958,1.019528031349182,2.7861523628234863,0.1571720242500305,0.913890302181244,0.913890302181244,0.0,349.06658935546875,355.0,70830.4375,0.0,5415.55615234375,1.0,278.1499938964844,282.709228515625,297.7318725585937,302.2996826171875,293.1499938964844,293.1499938964844,278.1499938964844,36048.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172083735466005,1.0,0.0,0.0,3.7130494117736816,3.713073968887329,9.199299029205577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.6650390625,0.0,1604.8226318359375,1895.4371337890625,0.0,3563.373779296875,0.9194284677505492,1.0,0.0,3.0,1.0,0.0
17941980,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7735187411308289,0.4708542823791504,0.4313736259937286,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8784676194190979,0.7002497315406799,0.6690463423728943,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8699647784233093,0.6808880567550659,0.4801293909549713,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7709238529205322,0.4663018882274627,0.4497545659542084,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6259085536003113,0.2431790232658386,1.1385629177093506,284.94903564453125,284.95001220703125,304.93133544921875,294.7351989746094,299.2763366699219,297.2082214355469,284.94903564453125,1.0,0.7720556259155273,0.3549638092517853,0.3549638092517853,1.0,1.0,-3.806175708770752,1.017025589942932,2.7891499996185303,0.1545645147562027,0.9131393432617188,0.9131393432617188,0.0,352.0897216796875,358.0,70800.3828125,0.0,5436.7744140625,1.0,278.1499938964844,282.710205078125,297.7350769042969,302.30157470703125,293.1499938964844,293.1499938964844,278.1499938964844,36060.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171649217605592,1.0,0.0,0.0,3.710658311843872,3.71068286895752,9.18745456601755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.21484375,0.0,1602.1690673828125,1895.4371337890625,0.0,3562.9716796875,0.918900430202484,1.0,0.0,3.0,1.0,0.0
17942040,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7735187411308289,0.4708542823791504,0.4313736259937286,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8784676194190979,0.7002497315406799,0.6690463423728943,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8699647784233093,0.6808880567550659,0.4801293909549713,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7709238529205322,0.4663018882274627,0.4497545659542084,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6259085536003113,0.2431790232658386,1.1385629177093506,284.94903564453125,284.95001220703125,304.93133544921875,294.7351989746094,299.2763366699219,297.2082214355469,284.94903564453125,1.0,0.7720556259155273,0.3549638092517853,0.3549638092517853,1.0,1.0,-3.806175708770752,1.017025589942932,2.7891499996185303,0.1545645147562027,0.9131393432617188,0.9131393432617188,0.0,352.0897216796875,358.0,70800.3828125,0.0,5436.7744140625,1.0,278.1499938964844,282.710205078125,297.7350769042969,302.30157470703125,293.1499938964844,293.1499938964844,278.1499938964844,36060.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171649217605592,1.0,0.0,0.0,3.710658311843872,3.71068286895752,9.18745456601755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.21484375,0.0,1602.1690673828125,1895.4371337890625,0.0,3562.9716796875,0.918900430202484,1.0,0.0,3.0,1.0,0.0
17942100,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7725712060928345,0.4704380929470062,0.4310595095157623,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8773658275604248,0.6996135711669922,0.6685135960578918,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8696709275245667,0.6821407079696655,0.4810395240783691,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7702398300170898,0.4663623869419098,0.4498721957206726,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6253393888473511,0.2431157529354095,1.1385622024536133,284.9489440917969,284.95001220703125,304.9195251464844,294.736083984375,299.2701416015625,297.207763671875,284.9489440917969,1.0,0.7727586627006531,0.354564219713211,0.354564219713211,1.0,1.0,-3.8063926696777344,1.0157638788223269,2.7906289100646973,0.1532616317272186,0.9127116799354552,0.9127116799354552,0.0,353.6010437011719,358.0,70782.109375,0.0,5447.28857421875,1.0,278.1499938964844,282.71075439453125,297.7358703613281,302.3015441894531,293.1499938964844,293.1499938964844,278.1499938964844,36067.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170414209365844,1.0,0.0,0.0,3.709264755249024,3.709289312362671,9.180555480270414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.818359375,0.0,1600.6190185546875,1895.4371337890625,0.0,3561.830078125,0.91859233379364,1.0,0.0,3.0,1.0,0.0
17942160,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7716296911239624,0.4700213074684143,0.430744856595993,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8762697577476501,0.6989740133285522,0.6679776310920715,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8693784475326538,0.6833879351615906,0.4819459915161133,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7695595622062683,0.4664200246334076,0.4499871730804443,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6247727274894714,0.2430521100759506,1.1385598182678225,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2641296386719,297.20733642578125,284.9488830566406,1.0,0.7734593152999878,0.3542153239250183,0.3542153239250183,1.0,1.0,-3.806595087051392,1.0146554708480835,2.7919397354125977,0.1521172523498535,0.9123156666755676,0.9123156666755676,0.0,355.112548828125,361.0,70764.1875,0.0,5457.759765625,1.0,278.1499938964844,282.7113342285156,297.7363586425781,302.3011169433594,293.1499938964844,293.1499938964844,278.1499938964844,36071.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170371890068054,1.0,0.0,0.0,3.707845449447632,3.7078700065612793,9.173530770567596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.3720703125,0.0,1599.025390625,1895.4371337890625,0.0,3561.790771484375,0.9182776808738708,1.0,0.0,3.0,1.0,0.0
17942220,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7697643637657166,0.4691843390464782,0.4301126897335052,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8740940690040588,0.6976821422576904,0.6668937802314758,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8687963485717773,0.6858626008033752,0.483745276927948,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7682091593742371,0.4665240347385406,0.4502067267894745,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6236461997032166,0.2429232597351074,1.1385481357574463,284.94879150390625,284.95001220703125,304.87994384765625,294.7359619140625,299.2516174316406,297.2064514160156,284.94879150390625,1.0,0.7748522758483887,0.3535175323486328,0.3535175323486328,1.0,1.0,-3.80694580078125,1.0124399662017822,2.794505834579468,0.149850383400917,0.9114505648612976,0.9114505648612976,0.0,358.1354064941406,364.0,70723.7578125,0.0,5478.5341796875,1.0,278.1499938964844,282.7125244140625,297.7358703613281,302.2986145019531,293.1499938964844,293.1499938964844,278.1499938964844,36080.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170791506767272,1.0,0.0,0.0,3.7047626972198486,3.704787254333496,9.158283091892372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.4814453125,0.0,1595.5621337890625,1895.4371337890625,0.0,3562.178955078125,0.9175928235054016,1.0,0.0,3.0,1.0,0.0
17942280,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7697643637657166,0.4691843390464782,0.4301126897335052,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8740940690040588,0.6976821422576904,0.6668937802314758,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8687963485717773,0.6858626008033752,0.483745276927948,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7682091593742371,0.4665240347385406,0.4502067267894745,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6236461997032166,0.2429232597351074,1.1385481357574463,284.94879150390625,284.95001220703125,304.87994384765625,294.7359619140625,299.2516174316406,297.2064514160156,284.94879150390625,1.0,0.7748522758483887,0.3535175323486328,0.3535175323486328,1.0,1.0,-3.80694580078125,1.0124399662017822,2.794505834579468,0.149850383400917,0.9114505648612976,0.9114505648612976,0.0,358.1354064941406,364.0,70723.7578125,0.0,5478.5341796875,1.0,278.1499938964844,282.7125244140625,297.7358703613281,302.2986145019531,293.1499938964844,293.1499938964844,278.1499938964844,36080.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170791506767272,1.0,0.0,0.0,3.7047626972198486,3.704787254333496,9.158283091892372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.4814453125,0.0,1595.5621337890625,1895.4371337890625,0.0,3562.178955078125,0.9175928235054016,1.0,0.0,3.0,1.0,0.0
