time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942340,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7679215669631958,0.4683414995670318,0.4294756352901459,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8719390034675598,0.6963706612586975,0.6657918095588684,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8682151436805725,0.6883048415184021,0.4855224788188934,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7668702602386475,0.4666098952293396,0.4504095911979675,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6225272417068481,0.2427918016910553,1.1385257244110107,284.9486389160156,284.95001220703125,304.8500061035156,294.7334289550781,299.2383117675781,297.2055358886719,284.9486389160156,1.0,0.7762323617935181,0.3528197407722473,0.3528197407722473,1.0,1.0,-3.807209253311157,1.010196089744568,2.7970130443573,0.1475890129804611,0.9104384779930116,0.9104384779930116,0.0,361.1577453613281,367.0,70674.828125,0.0,5499.037109375,1.0,278.1499938964844,282.7137451171875,297.7332763671875,302.2934265136719,293.1499938964844,293.1499938964844,278.1499938964844,36091.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170020818710328,1.0,0.0,0.0,3.701185941696167,3.7012104988098153,9.140607630797604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.8154296875,0.0,1591.555419921875,1895.4371337890625,0.0,3561.466064453125,0.9167985320091248,1.0,0.0,3.0,1.0,0.0
17942400,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7679215669631958,0.4683414995670318,0.4294756352901459,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8719390034675598,0.6963706612586975,0.6657918095588684,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8682151436805725,0.6883048415184021,0.4855224788188934,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7668702602386475,0.4666098952293396,0.4504095911979675,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6225272417068481,0.2427918016910553,1.1385257244110107,284.9486389160156,284.95001220703125,304.8500061035156,294.7334289550781,299.2383117675781,297.2055358886719,284.9486389160156,1.0,0.7762323617935181,0.3528197407722473,0.3528197407722473,1.0,1.0,-3.807209253311157,1.010196089744568,2.7970130443573,0.1475890129804611,0.9104384779930116,0.9104384779930116,0.0,361.1577453613281,367.0,70674.828125,0.0,5499.037109375,1.0,278.1499938964844,282.7137451171875,297.7332763671875,302.2934265136719,293.1499938964844,293.1499938964844,278.1499938964844,36091.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170020818710328,1.0,0.0,0.0,3.701185941696167,3.7012104988098153,9.140607630797604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.8154296875,0.0,1591.555419921875,1895.4371337890625,0.0,3561.466064453125,0.9167985320091248,1.0,0.0,3.0,1.0,0.0
17942460,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7661723494529724,0.4675280749797821,0.4288605451583862,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698891401290894,0.6950967311859131,0.6647205948829651,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8676500916481018,0.6905975937843323,0.4871977865695953,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7655963897705078,0.4666801989078522,0.4505932927131653,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.621458113193512,0.2426635324954986,1.1384965181350708,284.9485168457031,284.95001220703125,304.819580078125,294.73004150390625,299.2251892089844,297.2045288085937,284.9485168457031,1.0,0.7775467038154602,0.3521632850170135,0.3521632850170135,1.0,1.0,-3.8073818683624254,1.0080585479736328,2.799323558807373,0.1454674899578094,0.90942120552063,0.90942120552063,0.0,364.0625305175781,367.0,70624.0234375,0.0,5518.4951171875,1.0,278.1499938964844,282.7150573730469,297.73004150390625,302.28729248046875,293.1499938964844,293.1499938964844,278.1499938964844,36100.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171698689460754,1.0,0.0,0.0,3.697478771209717,3.697503328323364,9.122307460529556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.71484375,0.0,1587.3990478515625,1895.4371337890625,0.0,3563.017578125,0.9159746170043944,1.0,0.0,3.0,1.0,0.0
17942520,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7660995721817017,0.4674939513206482,0.4288347363471985,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698035478591919,0.6950424909591675,0.6646749973297119,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.867624044418335,0.6906862854957581,0.4872634708881378,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7655431032180786,0.4666823148727417,0.4506002366542816,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6214133501052856,0.2426579743623733,1.1384944915771484,284.9485168457031,284.95001220703125,304.8182983398437,294.7298889160156,299.224609375,297.2044677734375,284.9485168457031,1.0,0.7776005864143372,0.352135956287384,0.352135956287384,1.0,1.0,-3.8073811531066895,1.0079669952392578,2.799414157867432,0.1453794240951538,0.9093754887580872,0.9093754887580872,0.0,364.1838684082031,370.0,70621.6796875,0.0,5519.2822265625,1.0,278.1499938964844,282.715087890625,297.7298889160156,302.2870178222656,293.1499938964844,293.1499938964844,278.1499938964844,36101.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171661138534546,1.0,0.0,0.0,3.69730806350708,3.697332382202149,9.12146390419366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.3427734375,0.0,1587.2069091796875,1895.4371337890625,0.0,3562.98291015625,0.9159366488456726,1.0,0.0,3.0,1.0,0.0
17942580,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7642936706542969,0.4666399359703064,0.4281888306140899,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8676799535751343,0.6936886310577393,0.663536012172699,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8669880032539368,0.6929208040237427,0.4889168739318847,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7642216682434082,0.4667375683784485,0.4507755637168884,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6202991008758545,0.2425198405981063,1.138448715209961,284.9483947753906,284.95001220703125,304.7860412597656,294.7263488769531,299.2104187011719,297.2029724121094,284.9483947753906,1.0,0.7789495587348938,0.3514521718025207,0.3514521718025207,1.0,1.0,-3.8073790073394775,1.005683660507202,2.8016953468322754,0.143179178237915,0.9082410335540771,0.9082410335540771,0.0,367.2187194824219,373.0,70563.546875,0.0,5539.04296875,1.0,278.1499938964844,282.7165832519531,297.726318359375,302.2798156738281,293.1499938964844,293.1499938964844,278.1499938964844,36110.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917078137397766,1.0,0.0,0.0,3.69307017326355,3.693094491958618,9.100565989683672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.1123046875,0.0,1582.4521484375,1895.4371337890625,0.0,3562.169677734375,0.9149937629699708,1.0,0.0,3.0,1.0,0.0
17942640,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7642936706542969,0.4666399359703064,0.4281888306140899,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8676799535751343,0.6936886310577393,0.663536012172699,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8669880032539368,0.6929208040237427,0.4889168739318847,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7642216682434082,0.4667375683784485,0.4507755637168884,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6202991008758545,0.2425198405981063,1.138448715209961,284.9483947753906,284.95001220703125,304.7860412597656,294.7263488769531,299.2104187011719,297.2029724121094,284.9483947753906,1.0,0.7789495587348938,0.3514521718025207,0.3514521718025207,1.0,1.0,-3.8073790073394775,1.005683660507202,2.8016953468322754,0.143179178237915,0.9082410335540771,0.9082410335540771,0.0,367.2187194824219,373.0,70563.546875,0.0,5539.04296875,1.0,278.1499938964844,282.7165832519531,297.726318359375,302.2798156738281,293.1499938964844,293.1499938964844,278.1499938964844,36110.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917078137397766,1.0,0.0,0.0,3.69307017326355,3.693094491958618,9.100565989683672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.1123046875,0.0,1582.4521484375,1895.4371337890625,0.0,3562.169677734375,0.9149937629699708,1.0,0.0,3.0,1.0,0.0
17942700,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7633973956108093,0.4662095904350281,0.4278630912303924,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666234612464905,0.6930018067359924,0.6629570126533508,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.866655707359314,0.6939988136291504,0.4897124171257019,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7635631561279297,0.466756671667099,0.4508554339408874,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6197419166564941,0.2424488216638565,1.1384177207946775,284.9483642578125,284.95001220703125,304.76971435546875,294.7245788574219,299.20318603515625,297.2021179199219,284.9483642578125,1.0,0.779615044593811,0.3511102497577667,0.3511102497577667,1.0,1.0,-3.8073067665100098,1.0045193433761597,2.80278754234314,0.1420819014310836,0.9076588153839112,0.9076588153839112,0.0,368.736572265625,373.0,70532.8125,0.0,5548.70361328125,1.0,278.1499938964844,282.71734619140625,297.7245178222656,302.27606201171875,293.1499938964844,293.1499938964844,278.1499938964844,36114.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170234203338624,1.0,0.0,0.0,3.6908230781555176,3.690847635269165,9.089495165426342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.2666015625,0.0,1579.926025390625,1895.4371337890625,0.0,3561.66357421875,0.9144932627677916,1.0,0.0,3.0,1.0,0.0
17942760,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7625072002410889,0.465779185295105,0.4275373220443725,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8655737042427063,0.6923146843910217,0.662377655506134,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8663261532783508,0.6950754523277283,0.4905067682266235,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7629093527793884,0.4667753875255584,0.4509349763393402,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6191858053207397,0.2423777431249618,1.1383864879608154,284.9483642578125,284.95001220703125,304.7532653808594,294.7228088378906,299.19610595703125,297.2012939453125,284.9483337402344,1.0,0.780279815196991,0.3507886230945587,0.3507886230945587,1.0,1.0,-3.8072316646575928,1.0034172534942627,2.80381441116333,0.1410480886697769,0.90709787607193,0.90709787607193,0.0,370.2554321289063,376.0,70502.7265625,0.0,5558.3603515625,1.0,278.1499938964844,282.7181701660156,297.7227478027344,302.2723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36117.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169678092002868,1.0,0.0,0.0,3.688597679138184,3.688622236251831,9.078537459572544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.513671875,0.0,1577.4212646484375,1895.4371337890625,0.0,3561.149658203125,0.9139971137046814,1.0,0.0,3.0,1.0,0.0
17942820,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7607420086860657,0.4649090468883514,0.4268774092197418,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8634874820709229,0.6909173130989075,0.6611964106559753,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8656510710716248,0.6971685886383057,0.492046982049942,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7616047859191895,0.4667867422103882,0.451069712638855,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6180744171142578,0.2422314882278442,1.138304591178894,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.18182373046875,297.1996459960937,284.9483337402344,1.0,0.7815879583358765,0.3501453101634979,0.3501453101634979,1.0,1.0,-3.806934118270874,1.0011744499206543,2.80575966835022,0.1389983594417572,0.9059657454490662,0.9059657454490662,0.0,373.2859497070313,379.0,70440.3125,0.0,5577.16357421875,1.0,278.1499938964844,282.7198181152344,297.7192077636719,302.2647705078125,293.1499938964844,293.1499938964844,278.1499938964844,36120.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916853666305542,1.0,0.0,0.0,3.68398642539978,3.6840107440948486,9.055852387973572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.71875,0.0,1572.2200927734375,1895.4371337890625,0.0,3560.09423828125,0.9129673838615416,1.0,0.0,3.0,1.0,0.0
17942880,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7607420086860657,0.4649090468883514,0.4268774092197418,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8634874820709229,0.6909173130989075,0.6611964106559753,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8656510710716248,0.6971685886383057,0.492046982049942,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7616047859191895,0.4667867422103882,0.451069712638855,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6180744171142578,0.2422314882278442,1.138304591178894,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.18182373046875,297.1996459960937,284.9483337402344,1.0,0.7815879583358765,0.3501453101634979,0.3501453101634979,1.0,1.0,-3.806934118270874,1.0011744499206543,2.80575966835022,0.1389983594417572,0.9059657454490662,0.9059657454490662,0.0,373.2859497070313,379.0,70440.3125,0.0,5577.16357421875,1.0,278.1499938964844,282.7198181152344,297.7192077636719,302.2647705078125,293.1499938964844,293.1499938964844,278.1499938964844,36120.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916853666305542,1.0,0.0,0.0,3.68398642539978,3.6840107440948486,9.055852387973572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.71875,0.0,1572.2200927734375,1895.4371337890625,0.0,3560.09423828125,0.9129673838615416,1.0,0.0,3.0,1.0,0.0
17942940,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7589993476867676,0.4640341699123382,0.4262135028839111,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8614261746406555,0.6895110607147217,0.6600067615509033,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8649824261665344,0.699242889881134,0.4935730099678039,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7603147625923157,0.4667870104312897,0.451194167137146,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6169652342796326,0.2420839369297027,1.138216853141785,284.94830322265625,284.95001220703125,304.686279296875,294.7157592773437,299.1675109863281,297.19805908203125,284.94830322265625,1.0,0.7828875184059143,0.3495020270347595,0.3495020270347595,1.0,1.0,-3.806584358215332,0.9989145398139954,2.8076696395874023,0.1369544714689254,0.9048291444778442,0.9048291444778442,0.0,376.3163146972656,382.0,70377.09375,0.0,5595.80078125,1.0,278.1499938964844,282.7215270996094,297.7156982421875,302.2572021484375,293.1499938964844,293.1499938964844,278.1499938964844,36123.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167287349700928,1.0,0.0,0.0,3.6793179512023926,3.679342269897461,9.03291493159486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.826171875,0.0,1566.9642333984375,1895.4371337890625,0.0,3558.939208984375,0.911924421787262,1.0,0.0,3.0,1.0,0.0
17943000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7589993476867676,0.4640341699123382,0.4262135028839111,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8614261746406555,0.6895110607147217,0.6600067615509033,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8649824261665344,0.699242889881134,0.4935730099678039,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7603147625923157,0.4667870104312897,0.451194167137146,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6169652342796326,0.2420839369297027,1.138216853141785,284.94830322265625,284.95001220703125,304.686279296875,294.7157592773437,299.1675109863281,297.19805908203125,284.94830322265625,1.0,0.7828875184059143,0.3495020270347595,0.3495020270347595,1.0,1.0,-3.806584358215332,0.9989145398139954,2.8076696395874023,0.1369544714689254,0.9048291444778442,0.9048291444778442,0.0,376.3163146972656,382.0,70377.09375,0.0,5595.80078125,1.0,278.1499938964844,282.7215270996094,297.7156982421875,302.2572021484375,293.1499938964844,293.1499938964844,278.1499938964844,36123.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167287349700928,1.0,0.0,0.0,3.6793179512023926,3.679342269897461,9.03291493159486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.826171875,0.0,1566.9642333984375,1895.4371337890625,0.0,3558.939208984375,0.911924421787262,1.0,0.0,3.0,1.0,0.0
17943060,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7572784423828125,0.4631523489952087,0.4255433976650238,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8593883514404297,0.6880912184715271,0.658804178237915,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8643164038658142,0.7012875080108643,0.4950773119926452,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7590364217758179,0.4667699038982391,0.4513023197650909,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.615856945514679,0.241934522986412,1.138120174407959,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1534118652344,297.196533203125,284.9483337402344,1.0,0.7841745018959045,0.3489017784595489,0.3489017784595489,1.0,1.0,-3.806155443191528,0.996768832206726,2.8093864917755127,0.1350594162940979,0.9037321209907532,0.9037321209907532,0.0,379.3439025878906,385.0,70314.65625,0.0,5614.16552734375,1.0,278.1499938964844,282.7232360839844,297.7122497558594,302.2496643066406,293.1499938964844,293.1499938964844,278.1499938964844,36124.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166021347045898,1.0,0.0,0.0,3.67465877532959,3.674682855606079,9.010051940094854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.064453125,0.0,1561.71435546875,1895.4371337890625,0.0,3557.7685546875,0.9108823537826538,1.0,0.0,3.0,1.0,0.0
17943120,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7572784423828125,0.4631523489952087,0.4255433976650238,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8593883514404297,0.6880912184715271,0.658804178237915,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8643164038658142,0.7012875080108643,0.4950773119926452,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7590364217758179,0.4667699038982391,0.4513023197650909,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.615856945514679,0.241934522986412,1.138120174407959,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1534118652344,297.196533203125,284.9483337402344,1.0,0.7841745018959045,0.3489017784595489,0.3489017784595489,1.0,1.0,-3.806155443191528,0.996768832206726,2.8093864917755127,0.1350594162940979,0.9037321209907532,0.9037321209907532,0.0,379.3439025878906,385.0,70314.65625,0.0,5614.16552734375,1.0,278.1499938964844,282.7232360839844,297.7122497558594,302.2496643066406,293.1499938964844,293.1499938964844,278.1499938964844,36124.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166021347045898,1.0,0.0,0.0,3.67465877532959,3.674682855606079,9.010051940094854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.064453125,0.0,1561.71435546875,1895.4371337890625,0.0,3557.7685546875,0.9108823537826538,1.0,0.0,3.0,1.0,0.0
17943180,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7555781602859497,0.4622630476951599,0.4248667657375335,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8573731184005737,0.6866578459739685,0.6575887799263,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8636527061462402,0.7033019065856934,0.4965604841709137,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7577685117721558,0.4667345285415649,0.4513935148715973,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6147478222846985,0.2417833507061004,1.138015627861023,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1392517089844,297.195068359375,284.9483337402344,1.0,0.7854495048522949,0.3483015596866607,0.3483015596866607,1.0,1.0,-3.805647850036621,0.9946019053459167,2.81104588508606,0.1331750899553299,0.9026252627372742,0.9026252627372742,0.0,382.3695983886719,388.0,70251.515625,0.0,5632.2666015625,1.0,278.1499938964844,282.7249755859375,297.7088623046875,302.2421569824219,293.1499938964844,293.1499938964844,278.1499938964844,36125.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164711833000184,1.0,0.0,0.0,3.66995906829834,3.669983148574829,8.987020123640832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.23046875,0.0,1556.43212890625,1895.4371337890625,0.0,3556.557373046875,0.909831166267395,1.0,0.0,3.0,1.0,0.0
17943240,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7555781602859497,0.4622630476951599,0.4248667657375335,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8573731184005737,0.6866578459739685,0.6575887799263,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8636527061462402,0.7033019065856934,0.4965604841709137,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7577685117721558,0.4667345285415649,0.4513935148715973,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6147478222846985,0.2417833507061004,1.138015627861023,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1392517089844,297.195068359375,284.9483337402344,1.0,0.7854495048522949,0.3483015596866607,0.3483015596866607,1.0,1.0,-3.805647850036621,0.9946019053459167,2.81104588508606,0.1331750899553299,0.9026252627372742,0.9026252627372742,0.0,382.3695983886719,388.0,70251.515625,0.0,5632.2666015625,1.0,278.1499938964844,282.7249755859375,297.7088623046875,302.2421569824219,293.1499938964844,293.1499938964844,278.1499938964844,36125.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164711833000184,1.0,0.0,0.0,3.66995906829834,3.669983148574829,8.987020123640832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.23046875,0.0,1556.43212890625,1895.4371337890625,0.0,3556.557373046875,0.909831166267395,1.0,0.0,3.0,1.0,0.0
17943300,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7547358274459839,0.4618163704872131,0.4245267510414123,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8563743829727173,0.6859380006790161,0.656978189945221,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.863323450088501,0.7043029069900513,0.4972976744174957,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7571396231651306,0.4667126834392547,0.4514352679252624,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6141926646232605,0.2417073845863342,1.1379618644714355,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,299.1322021484375,297.1943664550781,284.9483337402344,1.0,0.7860841751098633,0.3480014503002167,0.3480014503002167,1.0,1.0,-3.805376529693604,0.9935129880905152,2.811863422393799,0.1322348862886428,0.9020690321922302,0.9020690321922302,0.0,383.8826293945313,388.0,70219.7578125,0.0,5641.26123046875,1.0,278.1499938964844,282.7258605957031,297.7071533203125,302.2384338378906,293.1499938964844,293.1499938964844,278.1499938964844,36126.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163931608200072,1.0,0.0,0.0,3.667598009109497,3.667622327804565,8.975461014415487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.29296875,0.0,1553.7843017578125,1895.4371337890625,0.0,3555.835693359375,0.9093031287193298,1.0,0.0,3.0,1.0,0.0
17943360,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7538985013961792,0.461367666721344,0.4241848886013031,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553812503814697,0.6852145195007324,0.6563641428947449,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8629944920539856,0.7052953243255615,0.4980291426181793,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565131187438965,0.4666858315467834,0.4514723420143127,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6136367321014404,0.2416309416294098,1.1379059553146362,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.125,297.1936340332031,284.94830322265625,1.0,0.7867156863212585,0.3476874530315399,0.3476874530315399,1.0,1.0,-3.805083990097046,0.9923732876777648,2.812710762023926,0.1312534511089325,0.9014950394630432,0.9014950394630432,0.0,385.39501953125,391.0,70187.25,0.0,5650.18408203125,1.0,278.1499938964844,282.72674560546875,297.7055053710937,302.23468017578125,293.1499938964844,293.1499938964844,278.1499938964844,36127.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163200855255128,1.0,0.0,0.0,3.665199041366577,3.6652231216430655,8.963722279986541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.259765625,0.0,1551.101806640625,1895.4371337890625,0.0,3555.159912109375,0.9087669849395752,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7522371411323547,0.460462749004364,0.4234945774078369,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8534096479415894,0.6837549209594727,0.6551243662834167,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8623347878456116,0.7072503566741943,0.4994715750217438,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.755264937877655,0.4666143953800201,0.4515300095081329,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6125214695930481,0.2414764761924743,1.1377873420715332,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.110595703125,297.1922607421875,284.9482727050781,1.0,0.7879681587219238,0.3470594882965088,0.3470594882965088,1.0,1.0,-3.804424285888672,0.9900665879249572,2.81435775756836,0.1292891651391983,0.9003342986106873,0.9003342986106873,0.0,388.4186096191406,394.0,70121.03125,0.0,5667.7822265625,1.0,278.1499938964844,282.728515625,297.7022399902344,302.2271423339844,293.1499938964844,293.1499938964844,278.1499938964844,36130.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161682724952698,1.0,0.0,0.0,3.660308122634888,3.660332202911377,8.939815643316251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.0439453125,0.0,1545.6427001953125,1895.4371337890625,0.0,3553.755859375,0.9076744318008424,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7522371411323547,0.460462749004364,0.4234945774078369,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8534096479415894,0.6837549209594727,0.6551243662834167,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8623347878456116,0.7072503566741943,0.4994715750217438,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.755264937877655,0.4666143953800201,0.4515300095081329,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6125214695930481,0.2414764761924743,1.1377873420715332,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.110595703125,297.1922607421875,284.9482727050781,1.0,0.7879681587219238,0.3470594882965088,0.3470594882965088,1.0,1.0,-3.804424285888672,0.9900665879249572,2.81435775756836,0.1292891651391983,0.9003342986106873,0.9003342986106873,0.0,388.4186096191406,394.0,70121.03125,0.0,5667.7822265625,1.0,278.1499938964844,282.728515625,297.7022399902344,302.2271423339844,293.1499938964844,293.1499938964844,278.1499938964844,36130.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161682724952698,1.0,0.0,0.0,3.660308122634888,3.660332202911377,8.939815643316251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.0439453125,0.0,1545.6427001953125,1895.4371337890625,0.0,3553.755859375,0.9076744318008424,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7505940794944763,0.459549605846405,0.4227970838546753,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8514586687088013,0.6822819709777832,0.6538720726966858,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8616752028465271,0.7091726064682007,0.5008915662765503,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7540252208709717,0.4665238857269287,0.45156991481781,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6114006042480469,0.2413204461336136,1.1376621723175049,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0961608886719,297.19091796875,284.9482727050781,1.0,0.7892091274261475,0.3464314937591553,0.3464314937591553,1.0,1.0,-3.803684949874878,0.9877343773841858,2.815950632095337,0.1273282021284103,0.8991658091545105,0.8991658091545105,0.0,391.4416809082031,397.0,70053.796875,0.0,5685.1181640625,1.0,278.1499938964844,282.7303466796875,297.6990966796875,302.2196350097656,293.1499938964844,293.1499938964844,278.45001220703125,36132.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160078167915344,1.0,0.0,0.0,3.6553359031677246,3.655359983444214,8.915545208765252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.703125,0.0,1540.104248046875,1895.4371337890625,0.0,3552.271728515625,0.9065637588500975,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7505940794944763,0.459549605846405,0.4227970838546753,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8514586687088013,0.6822819709777832,0.6538720726966858,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8616752028465271,0.7091726064682007,0.5008915662765503,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7540252208709717,0.4665238857269287,0.45156991481781,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6114006042480469,0.2413204461336136,1.1376621723175049,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0961608886719,297.19091796875,284.9482727050781,1.0,0.7892091274261475,0.3464314937591553,0.3464314937591553,1.0,1.0,-3.803684949874878,0.9877343773841858,2.815950632095337,0.1273282021284103,0.8991658091545105,0.8991658091545105,0.0,391.4416809082031,397.0,70053.796875,0.0,5685.1181640625,1.0,278.1499938964844,282.7303466796875,297.6990966796875,302.2196350097656,293.1499938964844,293.1499938964844,278.45001220703125,36132.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160078167915344,1.0,0.0,0.0,3.6553359031677246,3.655359983444214,8.915545208765252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.703125,0.0,1540.104248046875,1895.4371337890625,0.0,3552.271728515625,0.9065637588500975,1.0,0.0,3.0,1.0,0.0
17943660,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7494451999664307,0.4592955410480499,0.422525405883789,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8499879837036133,0.6814954876899719,0.6530759930610657,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8615146279335022,0.7118369340896606,0.5026859045028687,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7532112002372742,0.4669333398342132,0.4519315958023071,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6106528043746948,0.2414744943380355,1.1384196281433103,285.0229797363281,284.95001220703125,304.4749755859375,294.6961364746094,299.0863037109375,297.195068359375,285.02105712890625,1.0,0.7906255722045898,0.3458563685417175,0.3458563685417175,1.0,1.0,-3.805900096893311,0.986470639705658,2.819429636001587,0.1257111430168151,0.9941053986549376,0.9941053986549376,0.0,394.0325012207031,385.0,69529.84375,0.0,5708.9990234375,1.0,278.4432373046875,282.8296813964844,297.6974792480469,302.143310546875,293.1499938964844,293.1499938964844,278.1499938964844,32709.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108779430389404,1.0,0.0,0.0,3.791271686553955,3.7912964820861816,9.590982017471106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.609375,0.0,1670.522216796875,1895.4371337890625,0.0,3504.749755859375,0.9345729947090148,1.0,0.0,3.0,1.0,0.0
17943720,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7494451999664307,0.4592955410480499,0.422525405883789,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8499879837036133,0.6814954876899719,0.6530759930610657,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8615146279335022,0.7118369340896606,0.5026859045028687,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7532112002372742,0.4669333398342132,0.4519315958023071,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6106528043746948,0.2414744943380355,1.1384196281433103,285.0229797363281,284.95001220703125,304.4749755859375,294.6961364746094,299.0863037109375,297.195068359375,285.02105712890625,1.0,0.7906255722045898,0.3458563685417175,0.3458563685417175,1.0,1.0,-3.805900096893311,0.986470639705658,2.819429636001587,0.1257111430168151,0.9941053986549376,0.9941053986549376,0.0,394.0325012207031,385.0,69529.84375,0.0,5708.9990234375,1.0,278.4432373046875,282.8296813964844,297.6974792480469,302.143310546875,293.1499938964844,293.1499938964844,278.1499938964844,32709.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108779430389404,1.0,0.0,0.0,3.791271686553955,3.7912964820861816,9.590982017471106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.609375,0.0,1670.522216796875,1895.4371337890625,0.0,3504.749755859375,0.9345729947090148,1.0,0.0,3.0,1.0,0.0
17943780,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7501826286315918,0.4576244056224823,0.4212183654308319,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8509019017219543,0.6792813539505005,0.6512253284454346,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8637722134590149,0.7128447890281677,0.503556489944458,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7544766664505005,0.466324508190155,0.4514867961406708,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6116586923599243,0.2410737723112106,1.1367231607437134,284.89453125,284.95001220703125,304.4385070800781,294.6932373046875,299.0670166015625,297.1874084472656,284.8957214355469,1.0,0.7879412770271301,0.3452812433242798,0.3452812433242798,1.0,1.0,-3.800590038299561,0.9829211235046388,2.817668914794922,0.1237887069582939,0.8876112699508667,0.8876112699508667,0.0,390.1190490722656,373.0,70313.4296875,0.0,5666.7744140625,1.0,278.1569519042969,282.6841735839844,297.6932373046875,302.2652282714844,293.1499938964844,293.1499938964844,278.45001220703125,38128.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197237491607666,1.0,0.0,0.0,3.7103023529052734,3.710327386856079,9.185692420032864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.9189453125,0.0,1617.49072265625,1895.4371337890625,0.0,3586.608642578125,0.9202630519866944,1.0,0.0,3.0,1.0,0.0
17943840,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7501826286315918,0.4576244056224823,0.4212183654308319,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8509019017219543,0.6792813539505005,0.6512253284454346,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8637722134590149,0.7128447890281677,0.503556489944458,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7544766664505005,0.466324508190155,0.4514867961406708,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6116586923599243,0.2410737723112106,1.1367231607437134,284.89453125,284.95001220703125,304.4385070800781,294.6932373046875,299.0670166015625,297.1874084472656,284.8957214355469,1.0,0.7879412770271301,0.3452812433242798,0.3452812433242798,1.0,1.0,-3.800590038299561,0.9829211235046388,2.817668914794922,0.1237887069582939,0.8876112699508667,0.8876112699508667,0.0,390.1190490722656,373.0,70313.4296875,0.0,5666.7744140625,1.0,278.1569519042969,282.6841735839844,297.6932373046875,302.2652282714844,293.1499938964844,293.1499938964844,278.45001220703125,38128.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197237491607666,1.0,0.0,0.0,3.7103023529052734,3.710327386856079,9.185692420032864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.9189453125,0.0,1617.49072265625,1895.4371337890625,0.0,3586.608642578125,0.9202630519866944,1.0,0.0,3.0,1.0,0.0
17943900,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.751237690448761,0.457341730594635,0.4205252230167389,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8521265387535095,0.6786637902259827,0.6501992344856262,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8657413125038147,0.7139886617660522,0.5039695501327515,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7557705044746399,0.4663440883159637,0.4511476755142212,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6126723289489746,0.2410320043563842,1.1352967023849487,285.00830078125,284.95001220703125,304.4201354980469,294.6918334960937,299.0605773925781,297.18798828125,285.0092468261719,1.0,0.7858343124389648,0.3449936807155609,0.3449936807155609,1.0,1.0,-3.796885967254639,0.9808382391929626,2.8160476684570312,0.1225533857941627,0.964774489402771,0.964774489402771,0.0,386.3884582519531,373.0,69333.1796875,0.0,5630.91796875,1.0,278.40350341796875,282.8175964355469,297.685302734375,302.0649108886719,293.1499938964844,293.1499938964844,278.45001220703125,34374.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071285724639891,1.0,0.0,0.0,3.749046564102173,3.7490713596344,9.378533718518156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.3251953125,0.0,1633.691162109375,1895.4371337890625,0.0,3469.936767578125,0.9277795553207396,1.0,0.0,3.0,1.0,0.0
17943960,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.753057599067688,0.4572432339191437,0.4202379882335663,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8541370630264282,0.6782566905021667,0.6495950818061829,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8685545325279236,0.7153096199035645,0.5047354698181152,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7577685713768005,0.4665348529815674,0.4511023759841919,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6142642498016357,0.2411229759454727,1.1346288919448853,284.9952087402344,284.95001220703125,304.4017028808594,294.6904602050781,299.0557556152344,297.1904296875,284.9939880371094,1.0,0.7835817933082581,0.3447147011756897,0.3447147011756897,1.0,1.0,-3.795874118804932,0.9795950055122375,2.81627893447876,0.1216084212064743,0.973825752735138,0.973825752735138,0.0,381.5886840820313,361.0,69443.8671875,0.0,5596.61865234375,1.0,278.44366455078125,282.80963134765625,297.69061279296875,302.135498046875,293.1499938964844,293.1499938964844,278.1499938964844,33856.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911126971244812,1.0,0.0,0.0,3.802978515625,3.8030035495758057,9.650304946262622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.462890625,0.0,1693.4066162109375,1895.4371337890625,0.0,3507.059814453125,0.938021719455719,1.0,0.0,3.0,1.0,0.0
17944020,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7563991546630859,0.4558329284191131,0.4188827574253082,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8580008745193481,0.6762333512306213,0.6476125121116638,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8739572167396545,0.7165179252624512,0.5055242776870728,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7616429924964905,0.4660610258579254,0.4504896402359009,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6172806620597839,0.240855261683464,1.1322022676467896,284.8949890136719,284.95001220703125,304.3646240234375,294.6878356933594,299.0381774902344,297.1852111816406,284.8960876464844,1.0,0.7783573269844055,0.3441567122936249,0.3441567122936249,1.0,1.0,-3.7891604900360094,0.9756879806518556,2.813472509384156,0.1195602864027023,0.8774291276931763,0.8774291276931763,0.0,371.72760009765625,349.0,69989.40625,0.0,5511.77099609375,1.0,278.15692138671875,282.6913146972656,297.6871643066406,302.2382202148437,293.1499938964844,293.1499938964844,278.45001220703125,38774.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186446666717528,1.0,0.0,0.0,3.687443494796753,3.687468528747559,9.072856528291596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.865234375,0.0,1596.1981201171875,1895.4371337890625,0.0,3576.64501953125,0.9157715439796448,1.0,0.0,3.0,1.0,0.0
17944080,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7563991546630859,0.4558329284191131,0.4188827574253082,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8580008745193481,0.6762333512306213,0.6476125121116638,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8739572167396545,0.7165179252624512,0.5055242776870728,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7616429924964905,0.4660610258579254,0.4504896402359009,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6172806620597839,0.240855261683464,1.1322022676467896,284.8949890136719,284.95001220703125,304.3646240234375,294.6878356933594,299.0381774902344,297.1852111816406,284.8960876464844,1.0,0.7783573269844055,0.3441567122936249,0.3441567122936249,1.0,1.0,-3.7891604900360094,0.9756879806518556,2.813472509384156,0.1195602864027023,0.8774291276931763,0.8774291276931763,0.0,371.72760009765625,349.0,69989.40625,0.0,5511.77099609375,1.0,278.15692138671875,282.6913146972656,297.6871643066406,302.2382202148437,293.1499938964844,293.1499938964844,278.45001220703125,38774.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186446666717528,1.0,0.0,0.0,3.687443494796753,3.687468528747559,9.072856528291596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.865234375,0.0,1596.1981201171875,1895.4371337890625,0.0,3576.64501953125,0.9157715439796448,1.0,0.0,3.0,1.0,0.0
17944140,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7610205411911011,0.4556544125080108,0.4180122017860412,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8631888628005981,0.6753953099250793,0.6460722088813782,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8808282017707825,0.7191342115402222,0.5067532062530518,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7666953802108765,0.4664233326911926,0.4501510858535766,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6210811734199524,0.2410727441310882,1.130343317985535,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0283508300781,297.1901550292969,284.9947814941406,1.0,0.7727766036987305,0.3435987532138824,0.3435987532138824,1.0,1.0,-3.785083055496216,0.9725906252861024,2.812492609024048,0.1174709200859069,0.9643061757087708,0.9643061757087708,0.0,360.270751953125,337.0,69134.6328125,0.0,5425.046875,1.0,278.4433898925781,282.8167724609375,297.6854553222656,302.1104736328125,293.1499938964844,293.1499938964844,278.1499938964844,33971.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100087881088256,1.0,0.0,0.0,3.779359579086304,3.7793843746185294,9.530807574265054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.0244140625,0.0,1666.1942138671875,1895.4371337890625,0.0,3496.685302734375,0.9327558875083924,1.0,0.0,3.0,1.0,0.0
