time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944200,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7610205411911011,0.4556544125080108,0.4180122017860412,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8631888628005981,0.6753953099250793,0.6460722088813782,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8808282017707825,0.7191342115402222,0.5067532062530518,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7666953802108765,0.4664233326911926,0.4501510858535766,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6210811734199524,0.2410727441310882,1.130343317985535,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0283508300781,297.1901550292969,284.9947814941406,1.0,0.7727766036987305,0.3435987532138824,0.3435987532138824,1.0,1.0,-3.785083055496216,0.9725906252861024,2.812492609024048,0.1174709200859069,0.9643061757087708,0.9643061757087708,0.0,360.270751953125,337.0,69134.6328125,0.0,5425.046875,1.0,278.4433898925781,282.8167724609375,297.6854553222656,302.1104736328125,293.1499938964844,293.1499938964844,278.1499938964844,33971.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100087881088256,1.0,0.0,0.0,3.779359579086304,3.7793843746185294,9.530807574265054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.0244140625,0.0,1666.1942138671875,1895.4371337890625,0.0,3496.685302734375,0.9327558875083924,1.0,0.0,3.0,1.0,0.0
17944260,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7655451893806458,0.4543649852275848,0.4167179763317108,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8683825731277466,0.6734902858734131,0.6441489458084106,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8876385688781738,0.7204009294509888,0.5075464844703674,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7717837691307068,0.4660471677780151,0.4495794177055359,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6248518824577332,0.2409365326166153,1.1282665729522705,284.8998718261719,284.95001220703125,304.2897033691406,294.68310546875,299.0121154785156,297.1860656738281,284.90087890625,1.0,0.7669619917869568,0.3431290984153747,0.3431290984153747,1.0,1.0,-3.778990030288696,0.9691623449325562,2.8098278045654297,0.1157650575041771,0.8730697631835938,0.8730697631835938,0.0,349.0201721191406,325.0,69677.140625,0.0,5333.646484375,1.0,278.1570739746094,282.7021179199219,297.68243408203125,302.2128295898437,293.1499938964844,293.1499938964844,278.45001220703125,38732.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91750168800354,1.0,0.0,0.0,3.6626017093658447,3.6626265048980713,8.951023460213037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.90625,0.0,1567.747802734375,1895.4371337890625,0.0,3566.0849609375,0.9102458357810974,1.0,0.0,3.0,1.0,0.0
17944320,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7655451893806458,0.4543649852275848,0.4167179763317108,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8683825731277466,0.6734902858734131,0.6441489458084106,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8876385688781738,0.7204009294509888,0.5075464844703674,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7717837691307068,0.4660471677780151,0.4495794177055359,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6248518824577332,0.2409365326166153,1.1282665729522705,284.8998718261719,284.95001220703125,304.2897033691406,294.68310546875,299.0121154785156,297.1860656738281,284.90087890625,1.0,0.7669619917869568,0.3431290984153747,0.3431290984153747,1.0,1.0,-3.778990030288696,0.9691623449325562,2.8098278045654297,0.1157650575041771,0.8730697631835938,0.8730697631835938,0.0,349.0201721191406,325.0,69677.140625,0.0,5333.646484375,1.0,278.1570739746094,282.7021179199219,297.68243408203125,302.2128295898437,293.1499938964844,293.1499938964844,278.45001220703125,38732.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91750168800354,1.0,0.0,0.0,3.6626017093658447,3.6626265048980713,8.951023460213037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.90625,0.0,1567.747802734375,1895.4371337890625,0.0,3566.0849609375,0.9102458357810974,1.0,0.0,3.0,1.0,0.0
17944380,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7711719870567322,0.4542270600795746,0.4158843159675598,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8746960759162903,0.6726929545402527,0.6426472663879395,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8956733345985413,0.7230031490325928,0.5087658166885376,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7778649926185608,0.4664485156536102,0.4492715299129486,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6292697191238403,0.2412389367818832,1.1267333030700684,284.99761962890625,284.95001220703125,304.2518920898437,294.6810302734375,299.0030517578125,297.1912536621094,284.9967956542969,1.0,0.7610853910446167,0.342659443616867,0.342659443616867,1.0,1.0,-3.775421619415283,0.966517210006714,2.8089044094085693,0.1140238121151924,0.959553360939026,0.959553360939026,0.0,336.920654296875,313.0,68867.7421875,0.0,5244.7294921875,1.0,278.4424133300781,282.824462890625,297.6811218261719,302.0884704589844,293.1499938964844,293.1499938964844,278.1499938964844,33928.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090028405189514,1.0,0.0,0.0,3.7570645809173584,3.757089376449585,9.418693025509128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.830078125,0.0,1639.6270751953125,1895.4371337890625,0.0,3487.347412109375,0.9279658198356628,1.0,0.0,3.0,1.0,0.0
17944440,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7711719870567322,0.4542270600795746,0.4158843159675598,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8746960759162903,0.6726929545402527,0.6426472663879395,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8956733345985413,0.7230031490325928,0.5087658166885376,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7778649926185608,0.4664485156536102,0.4492715299129486,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6292697191238403,0.2412389367818832,1.1267333030700684,284.99761962890625,284.95001220703125,304.2518920898437,294.6810302734375,299.0030517578125,297.1912536621094,284.9967956542969,1.0,0.7610853910446167,0.342659443616867,0.342659443616867,1.0,1.0,-3.775421619415283,0.966517210006714,2.8089044094085693,0.1140238121151924,0.959553360939026,0.959553360939026,0.0,336.920654296875,313.0,68867.7421875,0.0,5244.7294921875,1.0,278.4424133300781,282.824462890625,297.6811218261719,302.0884704589844,293.1499938964844,293.1499938964844,278.1499938964844,33928.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090028405189514,1.0,0.0,0.0,3.7570645809173584,3.757089376449585,9.418693025509128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.830078125,0.0,1639.6270751953125,1895.4371337890625,0.0,3487.347412109375,0.9279658198356628,1.0,0.0,3.0,1.0,0.0
17944500,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7740781903266907,0.453652024269104,0.4154376089572906,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8779770731925964,0.6718249320983887,0.6418972015380859,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8997814059257507,0.7236772179603577,0.5093244910240173,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7810298800468445,0.4663313627243042,0.4491377770900726,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6315854787826538,0.2412472814321518,1.1261941194534302,284.874267578125,284.95001220703125,304.23291015625,294.6800537109375,298.9955139160156,297.1898803710937,284.87335205078125,1.0,0.7581732869148254,0.3424246311187744,0.3424246311187744,1.0,1.0,-3.773852586746216,0.96525377035141,2.808598756790161,0.1133184805512428,0.8721681833267212,0.8721681833267212,0.0,330.9647827148437,313.0,69764.6171875,0.0,5201.5693359375,1.0,278.19537353515625,282.6844787597656,297.6864318847656,302.2826538085937,293.1499938964844,293.1499938964844,278.1499938964844,37960.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213629364967346,1.0,0.0,0.0,3.717643022537232,3.717668056488037,9.222075618708914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.6025390625,0.0,1624.6727294921875,1895.4371337890625,0.0,3601.73095703125,0.9197918772697448,1.0,0.0,3.0,1.0,0.0
17944560,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7765493988990784,0.4529708325862884,0.4146028459072113,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8808485865592957,0.6708170175552368,0.6407339572906494,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9034451246261596,0.7242445945739746,0.5095283389091492,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7838238477706909,0.4660927355289459,0.4487054646015167,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6336195468902588,0.2411633878946304,1.1248806715011597,284.9024353027344,284.95001220703125,304.2138977050781,294.6791381835937,298.98699951171875,297.1873474121094,284.903564453125,1.0,0.755098283290863,0.3422023355960846,0.3422023355960846,1.0,1.0,-3.7695953845977774,0.9632232189178468,2.806372165679932,0.1123852133750915,0.8701199889183044,0.8701199889183044,0.0,325.3872375488281,301.0,69410.125,0.0,5152.818359375,1.0,278.1571044921875,282.7105712890625,297.6784973144531,302.1917724609375,293.1499938964844,293.1499938964844,278.45001220703125,38714.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165549278259276,1.0,0.0,0.0,3.641931772232056,3.641956090927124,8.850277595229272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.046875,0.0,1544.47607421875,1895.4371337890625,0.0,3557.33203125,0.905728042125702,1.0,0.0,3.0,1.0,0.0
17944620,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7830864787101746,0.4528385996818542,0.4137748181819916,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8881800770759583,0.6700209379196167,0.6392346620559692,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9129940271377563,0.7268083095550537,0.510718822479248,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7908154129981995,0.4664934575557709,0.4483968317508697,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.638729989528656,0.2415065318346023,1.123527765274048,284.9970703125,284.95001220703125,304.1756896972656,294.677490234375,298.9779968261719,297.1923828125,284.9962463378906,1.0,0.7491069436073303,0.3417577743530273,0.3417577743530273,1.0,1.0,-3.7662181854248047,0.9607232213020324,2.805495023727417,0.1107387095689773,0.9549126029014589,0.9549126029014589,0.0,313.16534423828125,289.0,68635.796875,0.0,5064.06689453125,1.0,278.4422912597656,282.8296203613281,297.6776123046875,302.0697937011719,293.1499938964844,293.1499938964844,278.1499938964844,33885.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080999493598938,1.0,0.0,0.0,3.739890098571777,3.7399144172668457,9.332778176940336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.3408203125,0.0,1619.2823486328125,1895.4371337890625,0.0,3478.96240234375,0.924062430858612,1.0,0.0,3.0,1.0,0.0
17944680,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7830864787101746,0.4528385996818542,0.4137748181819916,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8881800770759583,0.6700209379196167,0.6392346620559692,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9129940271377563,0.7268083095550537,0.510718822479248,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7908154129981995,0.4664934575557709,0.4483968317508697,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.638729989528656,0.2415065318346023,1.123527765274048,284.9970703125,284.95001220703125,304.1756896972656,294.677490234375,298.9779968261719,297.1923828125,284.9962463378906,1.0,0.7491069436073303,0.3417577743530273,0.3417577743530273,1.0,1.0,-3.7662181854248047,0.9607232213020324,2.805495023727417,0.1107387095689773,0.9549126029014589,0.9549126029014589,0.0,313.16534423828125,289.0,68635.796875,0.0,5064.06689453125,1.0,278.4422912597656,282.8296203613281,297.6776123046875,302.0697937011719,293.1499938964844,293.1499938964844,278.1499938964844,33885.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080999493598938,1.0,0.0,0.0,3.739890098571777,3.7399144172668457,9.332778176940336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.3408203125,0.0,1619.2823486328125,1895.4371337890625,0.0,3478.96240234375,0.924062430858612,1.0,0.0,3.0,1.0,0.0
17944740,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.789349377155304,0.4516001045703888,0.4124997556209564,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8953254222869873,0.668157696723938,0.6373229622840881,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9227812886238098,0.7280201315879822,0.5114535093307495,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7976500988006592,0.4661399126052856,0.4478259682655334,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6438462138175964,0.2414678931236267,1.1218218803405762,284.903564453125,284.95001220703125,304.1373596191406,294.67608642578125,298.9620361328125,297.1885070800781,284.90447998046875,1.0,0.7430289387702942,0.3413132131099701,0.3413132131099701,1.0,1.0,-3.7605385780334473,0.9575231671333312,2.8030152320861816,0.1091438233852386,0.8668974041938782,0.8668974041938782,0.0,301.5777282714844,277.0,69174.3125,0.0,4972.7314453125,1.0,278.1571350097656,282.7171630859375,297.6753845214844,302.1728820800781,293.1499938964844,293.1499938964844,278.45001220703125,38664.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156332015991212,1.0,0.0,0.0,3.6245906352996826,3.624614953994751,8.76619708378712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.4833984375,0.0,1524.882568359375,1895.4371337890625,0.0,3548.805908203125,0.9018337726593018,1.0,0.0,3.0,1.0,0.0
17944800,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.789349377155304,0.4516001045703888,0.4124997556209564,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8953254222869873,0.668157696723938,0.6373229622840881,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9227812886238098,0.7280201315879822,0.5114535093307495,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7976500988006592,0.4661399126052856,0.4478259682655334,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6438462138175964,0.2414678931236267,1.1218218803405762,284.903564453125,284.95001220703125,304.1373596191406,294.67608642578125,298.9620361328125,297.1885070800781,284.90447998046875,1.0,0.7430289387702942,0.3413132131099701,0.3413132131099701,1.0,1.0,-3.7605385780334473,0.9575231671333312,2.8030152320861816,0.1091438233852386,0.8668974041938782,0.8668974041938782,0.0,301.5777282714844,277.0,69174.3125,0.0,4972.7314453125,1.0,278.1571350097656,282.7171630859375,297.6753845214844,302.1728820800781,293.1499938964844,293.1499938964844,278.45001220703125,38664.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156332015991212,1.0,0.0,0.0,3.6245906352996826,3.624614953994751,8.76619708378712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.4833984375,0.0,1524.882568359375,1895.4371337890625,0.0,3548.805908203125,0.9018337726593018,1.0,0.0,3.0,1.0,0.0
17944860,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7969074249267578,0.4514708817005157,0.4116802215576172,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9038041234016418,0.6673607230186462,0.6358287930488586,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9343595504760742,0.7305533289909363,0.5126255750656128,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8056302666664124,0.4665351212024688,0.4475157260894775,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6499286890029907,0.2418411970138549,1.1206127405166626,284.9963684082031,284.95001220703125,304.098876953125,294.6749267578125,298.9532165527344,297.19342041015625,284.9955444335937,1.0,0.7369597554206848,0.3409188389778137,0.3409188389778137,1.0,1.0,-3.75732684135437,0.95523864030838,2.8020882606506348,0.1076585873961448,0.950426459312439,0.950426459312439,0.0,289.3280944824219,265.0,68418.2734375,0.0,4884.65283203125,1.0,278.4421691894531,282.83453369140625,297.675048828125,302.052978515625,293.1499938964844,293.1499938964844,278.1499938964844,33859.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072161316871644,1.0,0.0,0.0,3.7237629890441895,3.723787546157837,9.252463541997712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.4580078125,0.0,1600.4503173828125,1895.4371337890625,0.0,3470.75048828125,0.9204092621803284,1.0,0.0,3.0,1.0,0.0
17944920,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7969074249267578,0.4514708817005157,0.4116802215576172,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9038041234016418,0.6673607230186462,0.6358287930488586,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9343595504760742,0.7305533289909363,0.5126255750656128,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8056302666664124,0.4665351212024688,0.4475157260894775,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6499286890029907,0.2418411970138549,1.1206127405166626,284.9963684082031,284.95001220703125,304.098876953125,294.6749267578125,298.9532165527344,297.19342041015625,284.9955444335937,1.0,0.7369597554206848,0.3409188389778137,0.3409188389778137,1.0,1.0,-3.75732684135437,0.95523864030838,2.8020882606506348,0.1076585873961448,0.950426459312439,0.950426459312439,0.0,289.3280944824219,265.0,68418.2734375,0.0,4884.65283203125,1.0,278.4421691894531,282.83453369140625,297.675048828125,302.052978515625,293.1499938964844,293.1499938964844,278.1499938964844,33859.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072161316871644,1.0,0.0,0.0,3.7237629890441895,3.723787546157837,9.252463541997712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.4580078125,0.0,1600.4503173828125,1895.4371337890625,0.0,3470.75048828125,0.9204092621803284,1.0,0.0,3.0,1.0,0.0
17944980,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8041868805885315,0.4502493441104889,0.4104125201702118,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.912587583065033,0.6655104160308838,0.6339207887649536,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9455000758171082,0.7317445278167725,0.5133402943611145,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.813218891620636,0.4661827385425567,0.4469402432441711,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6561009287834167,0.241834282875061,1.1190335750579834,284.9032592773437,284.95001220703125,304.060302734375,294.67401123046875,298.9376220703125,297.1895751953125,284.9044494628906,1.0,0.7308076620101929,0.3405244648456573,0.3405244648456573,1.0,1.0,-3.7517831325531006,0.9522516131401062,2.7995314598083496,0.1062184274196624,0.8628811836242676,0.8628811836242676,0.0,277.72882080078125,253.0,68950.8984375,0.0,4794.1123046875,1.0,278.1575927734375,282.72271728515625,297.6733703613281,302.1568298339844,293.1499938964844,293.1499938964844,278.45001220703125,38657.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147841334342957,1.0,0.0,0.0,3.60824465751648,3.6082687377929688,8.687308081789524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.255859375,0.0,1506.8670654296875,1895.4371337890625,0.0,3540.94775390625,0.8981209993362427,1.0,0.0,3.0,1.0,0.0
17945040,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8041868805885315,0.4502493441104889,0.4104125201702118,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.912587583065033,0.6655104160308838,0.6339207887649536,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9455000758171082,0.7317445278167725,0.5133402943611145,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.813218891620636,0.4661827385425567,0.4469402432441711,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6561009287834167,0.241834282875061,1.1190335750579834,284.9032592773437,284.95001220703125,304.060302734375,294.67401123046875,298.9376220703125,297.1895751953125,284.9044494628906,1.0,0.7308076620101929,0.3405244648456573,0.3405244648456573,1.0,1.0,-3.7517831325531006,0.9522516131401062,2.7995314598083496,0.1062184274196624,0.8628811836242676,0.8628811836242676,0.0,277.72882080078125,253.0,68950.8984375,0.0,4794.1123046875,1.0,278.1575927734375,282.72271728515625,297.6733703613281,302.1568298339844,293.1499938964844,293.1499938964844,278.45001220703125,38657.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147841334342957,1.0,0.0,0.0,3.60824465751648,3.6082687377929688,8.687308081789524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.255859375,0.0,1506.8670654296875,1895.4371337890625,0.0,3540.94775390625,0.8981209993362427,1.0,0.0,3.0,1.0,0.0
17945100,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.80814129114151,0.4501377940177917,0.409831166267395,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9176023602485656,0.6650488972663879,0.6329898834228516,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9513757824897766,0.7329551577568054,0.5137591361999512,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8171807527542114,0.4663231968879699,0.4466487765312195,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6594737768173218,0.2419886142015457,1.118122696876526,285.01129150390625,284.95001220703125,304.0409545898437,294.6736755371094,298.9327087402344,297.1914367675781,285.011474609375,1.0,0.7276727557182312,0.3403272926807403,0.3403272926807403,1.0,1.0,-3.749013185501098,0.9507657289505004,2.7982473373413086,0.1053512245416641,0.9385772943496704,0.9385772943496704,0.0,271.7799377441406,253.0,68087.4921875,0.0,4748.005859375,1.0,278.4006652832031,282.8486328125,297.6669311523437,301.9652099609375,293.1499938964844,293.1499938964844,278.45001220703125,34259.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902144491672516,1.0,0.0,0.0,3.6545796394348153,3.6546032428741455,8.911855502446997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.5771484375,0.0,1525.2305908203125,1895.4371337890625,0.0,3423.56591796875,0.9065207839012146,1.0,0.0,3.0,1.0,0.0
17945160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8127149939537048,0.4501215517520904,0.4095942676067352,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9236143231391908,0.6647120118141174,0.6324257850646973,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.957972764968872,0.7342543005943298,0.5144931077957153,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8217400908470154,0.4665717184543609,0.4466241002082824,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6634805202484131,0.2422343492507934,1.1179463863372805,284.995361328125,284.95001220703125,304.0216064453125,294.6733703613281,298.9288024902344,297.1943664550781,284.99420166015625,1.0,0.7246673107147217,0.3401415348052978,0.3401415348052978,1.0,1.0,-3.7486884593963614,0.950047254562378,2.7986414432525635,0.1047598794102668,0.9459744095802308,0.9459744095802308,0.0,265.478759765625,241.0,68216.2578125,0.0,4706.7197265625,1.0,278.4430236816406,282.8388366699219,297.6735534667969,302.03790283203125,293.1499938964844,293.1499938964844,278.1499938964844,33775.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906292736530304,1.0,0.0,0.0,3.710291147232056,3.710315465927124,9.18563728191657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.78515625,0.0,1584.366455078125,1895.4371337890625,0.0,3462.16748046875,0.9170639514923096,1.0,0.0,3.0,1.0,0.0
17945220,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8206812739372253,0.4489127993583679,0.4083410203456878,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9347491264343262,0.6628722548484802,0.630529522895813,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9695072770118712,0.7354271411895752,0.515199601650238,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8300917148590088,0.4662194550037384,0.4460502862930298,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6710433959960938,0.2422568649053573,1.116500973701477,284.9057006835937,284.95001220703125,303.9828491210937,294.67303466796875,298.9134216308594,297.1905822753906,284.9065246582031,1.0,0.718447208404541,0.3397700488567352,0.3397700488567352,1.0,1.0,-3.743329524993897,0.9471965432167052,2.796132802963257,0.1033859401941299,0.8610113859176636,0.8610113859176636,0.0,253.86981201171875,229.0,68738.9609375,0.0,4617.10546875,1.0,278.15740966796875,282.730224609375,297.6723327636719,302.1415100097656,293.1499938964844,293.1499938964844,278.45001220703125,38624.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138702154159546,1.0,0.0,0.0,3.591876268386841,3.59190034866333,8.608669759269105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.2265625,0.0,1488.7840576171875,1895.4371337890625,0.0,3532.485595703125,0.8945571780204773,1.0,0.0,3.0,1.0,0.0
17945280,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8206812739372253,0.4489127993583679,0.4083410203456878,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9347491264343262,0.6628722548484802,0.630529522895813,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9695072770118712,0.7354271411895752,0.515199601650238,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8300917148590088,0.4662194550037384,0.4460502862930298,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6710433959960938,0.2422568649053573,1.116500973701477,284.9057006835937,284.95001220703125,303.9828491210937,294.67303466796875,298.9134216308594,297.1905822753906,284.9065246582031,1.0,0.718447208404541,0.3397700488567352,0.3397700488567352,1.0,1.0,-3.743329524993897,0.9471965432167052,2.796132802963257,0.1033859401941299,0.8610113859176636,0.8610113859176636,0.0,253.86981201171875,229.0,68738.9609375,0.0,4617.10546875,1.0,278.15740966796875,282.730224609375,297.6723327636719,302.1415100097656,293.1499938964844,293.1499938964844,278.45001220703125,38624.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138702154159546,1.0,0.0,0.0,3.591876268386841,3.59190034866333,8.608669759269105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.2265625,0.0,1488.7840576171875,1895.4371337890625,0.0,3532.485595703125,0.8945571780204773,1.0,0.0,3.0,1.0,0.0
17945340,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8301194310188293,0.4487799108028412,0.4075298905372619,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9477794766426086,0.6620669960975647,0.6290403008460999,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9818698167800904,0.7379117012023926,0.5163434743881226,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8400146961212158,0.4665992856025696,0.4457335472106933,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6800877451896667,0.2426804453134536,1.1155394315719604,284.9950256347656,284.95001220703125,303.94403076171875,294.67303466796875,298.90460205078125,297.1952514648437,284.9942321777344,1.0,0.712239146232605,0.3393985331058502,0.3393985331058502,1.0,1.0,-3.740390539169312,0.9450832605361938,2.7953073978424072,0.1019533425569534,0.942205011844635,0.942205011844635,0.0,241.61550903320312,217.0,68020.46875,0.0,4530.462890625,1.0,278.4419250488281,282.84405517578125,297.6731872558594,302.025146484375,293.1499938964844,293.1499938964844,278.1499938964844,33820.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054765105247498,1.0,0.0,0.0,3.693846464157105,3.6938705444335938,9.104392688641384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.5390625,0.0,1565.9945068359375,1895.4371337890625,0.0,3454.577880859375,0.9136455059051514,1.0,0.0,3.0,1.0,0.0
17945400,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8301194310188293,0.4487799108028412,0.4075298905372619,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9477794766426086,0.6620669960975647,0.6290403008460999,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9818698167800904,0.7379117012023926,0.5163434743881226,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8400146961212158,0.4665992856025696,0.4457335472106933,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6800877451896667,0.2426804453134536,1.1155394315719604,284.9950256347656,284.95001220703125,303.94403076171875,294.67303466796875,298.90460205078125,297.1952514648437,284.9942321777344,1.0,0.712239146232605,0.3393985331058502,0.3393985331058502,1.0,1.0,-3.740390539169312,0.9450832605361938,2.7953073978424072,0.1019533425569534,0.942205011844635,0.942205011844635,0.0,241.61550903320312,217.0,68020.46875,0.0,4530.462890625,1.0,278.4419250488281,282.84405517578125,297.6731872558594,302.025146484375,293.1499938964844,293.1499938964844,278.1499938964844,33820.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054765105247498,1.0,0.0,0.0,3.693846464157105,3.6938705444335938,9.104392688641384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.5390625,0.0,1565.9945068359375,1895.4371337890625,0.0,3454.577880859375,0.9136455059051514,1.0,0.0,3.0,1.0,0.0
17945460,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8395538330078125,0.4475818872451782,0.40627321600914,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9602562189102172,0.6602351069450378,0.6271381378173828,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9928733110427856,0.7390706539154053,0.5170295834541321,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8502312302589417,0.4662456214427948,0.4451494812965393,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6893642544746399,0.2427283525466919,1.1141875982284546,284.9066162109375,284.95001220703125,303.9052124023437,294.6733093261719,298.8893737792969,297.1915283203125,284.9073791503906,1.0,0.7059463858604431,0.3390358686447143,0.3390358686447143,1.0,1.0,-3.735095500946045,0.942285418510437,2.792810201644897,0.1005749404430389,0.8582998514175415,0.8582998514175415,0.0,230.01544189453125,220.0,68539.390625,0.0,4441.52880859375,1.0,278.1575012207031,282.7364196777344,297.6725769042969,302.1286315917969,293.1499938964844,293.1499938964844,278.45001220703125,38602.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129767417907716,1.0,0.0,0.0,3.576805591583252,3.576829195022583,8.536580935469829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.8447265625,0.0,1472.332275390625,1895.4371337890625,0.0,3524.208251953125,0.8912016749382019,1.0,0.0,3.0,1.0,0.0
17945520,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8395538330078125,0.4475818872451782,0.40627321600914,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9602562189102172,0.6602351069450378,0.6271381378173828,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9928733110427856,0.7390706539154053,0.5170295834541321,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8502312302589417,0.4662456214427948,0.4451494812965393,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6893642544746399,0.2427283525466919,1.1141875982284546,284.9066162109375,284.95001220703125,303.9052124023437,294.6733093261719,298.8893737792969,297.1915283203125,284.9073791503906,1.0,0.7059463858604431,0.3390358686447143,0.3390358686447143,1.0,1.0,-3.735095500946045,0.942285418510437,2.792810201644897,0.1005749404430389,0.8582998514175415,0.8582998514175415,0.0,230.01544189453125,220.0,68539.390625,0.0,4441.52880859375,1.0,278.1575012207031,282.7364196777344,297.6725769042969,302.1286315917969,293.1499938964844,293.1499938964844,278.45001220703125,38602.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129767417907716,1.0,0.0,0.0,3.576805591583252,3.576829195022583,8.536580935469829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.8447265625,0.0,1472.332275390625,1895.4371337890625,0.0,3524.208251953125,0.8912016749382019,1.0,0.0,3.0,1.0,0.0
17945580,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8442279696464539,0.4474240243434906,0.4057143628597259,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9658531546592712,0.6594142913818359,0.6259186267852783,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.998178482055664,0.7415242791175842,0.518349826335907,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8554339408874512,0.4666060209274292,0.4450977146625519,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6941205859184265,0.2431589514017105,1.1146018505096436,284.9958801269531,284.95001220703125,303.8663635253906,294.6739501953125,298.8807067871094,297.1959228515625,284.9951171875,1.0,0.7037814855575562,0.3386731743812561,0.3386731743812561,1.0,1.0,-3.73496675491333,0.9410483241081238,2.793918371200561,0.0993007346987724,0.9398183822631836,0.9398183822631836,0.0,224.84019470214844,223.0,67874.578125,0.0,4408.17138671875,1.0,278.4418334960937,282.8494873046875,297.6741638183594,302.01568603515625,293.1499938964844,293.1499938964844,278.1499938964844,33755.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904688000679016,1.0,0.0,0.0,3.681257963180542,3.681281805038452,9.042443025464308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.5986328125,0.0,1551.2889404296875,1895.4371337890625,0.0,3447.2431640625,0.9107785820961,1.0,0.0,3.0,1.0,0.0
17945640,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8442279696464539,0.4474240243434906,0.4057143628597259,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9658531546592712,0.6594142913818359,0.6259186267852783,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.998178482055664,0.7415242791175842,0.518349826335907,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8554339408874512,0.4666060209274292,0.4450977146625519,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6941205859184265,0.2431589514017105,1.1146018505096436,284.9958801269531,284.95001220703125,303.8663635253906,294.6739501953125,298.8807067871094,297.1959228515625,284.9951171875,1.0,0.7037814855575562,0.3386731743812561,0.3386731743812561,1.0,1.0,-3.73496675491333,0.9410483241081238,2.793918371200561,0.0993007346987724,0.9398183822631836,0.9398183822631836,0.0,224.84019470214844,223.0,67874.578125,0.0,4408.17138671875,1.0,278.4418334960937,282.8494873046875,297.6741638183594,302.01568603515625,293.1499938964844,293.1499938964844,278.1499938964844,33755.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904688000679016,1.0,0.0,0.0,3.681257963180542,3.681281805038452,9.042443025464308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.5986328125,0.0,1551.2889404296875,1895.4371337890625,0.0,3447.2431640625,0.9107785820961,1.0,0.0,3.0,1.0,0.0
17945700,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8448441028594971,0.4468291997909546,0.405432641506195,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9665223360061646,0.6585304737091064,0.6253434419631958,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990068078041076,0.7421295642852783,0.518720269203186,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.85628741979599,0.4664506316184997,0.4451271593570709,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6949923038482666,0.2432039678096771,1.115202784538269,284.8775634765625,284.95001220703125,303.8469543457031,294.67437744140625,298.8735046386719,297.1943359375,284.8772277832031,1.0,0.7034618854522705,0.3384918570518493,0.3384918570518493,1.0,1.0,-3.7351484298706055,0.9404968023300172,2.794651508331299,0.0988376811146736,0.8559359908103943,0.8559359908103943,0.0,224.05967712402344,223.0,68738.4375,0.0,4403.69189453125,1.0,278.1971130371094,282.7149353027344,297.6809387207031,302.2103881835937,293.1499938964844,293.1499938964844,278.1499938964844,38055.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172756671905518,1.0,0.0,0.0,3.638760805130005,3.638785123825073,8.834873028717993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.4638671875,0.0,1536.032958984375,1895.4371337890625,0.0,3563.995849609375,0.9021634459495544,1.0,0.0,3.0,1.0,0.0
17945760,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8441594839096069,0.4461413323879242,0.4048005640506744,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.965714156627655,0.657527506351471,0.6244005560874939,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9989970326423644,0.7426559925079346,0.5190963745117188,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8558607697486877,0.4661850333213806,0.444888174533844,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6947264075279236,0.2431537955999374,1.1151057481765747,284.9088439941406,284.95001220703125,303.8275451660156,294.6749267578125,298.865478515625,297.19171142578125,284.90972900390625,1.0,0.703332245349884,0.3383143544197082,0.3383143544197082,1.0,1.0,-3.7333014011383057,0.9393538236618042,2.793947458267212,0.0981588289141655,0.8579968810081482,0.8579968810081482,0.0,224.23565673828125,226.0,68452.3828125,0.0,4399.68408203125,1.0,278.15771484375,282.74224853515625,297.67431640625,302.12384033203125,293.1499938964844,293.1499938964844,278.45001220703125,38500.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912445306777954,1.0,0.0,0.0,3.5678646564483643,3.567888259887696,8.493956329402863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.490234375,0.0,1461.980712890625,1895.4371337890625,0.0,3519.283203125,0.8891690373420715,1.0,0.0,3.0,1.0,0.0
17945820,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8432508111000061,0.4458502233028412,0.4043444395065307,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9644126892089844,0.6566042900085449,0.6233207583427429,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990015625953674,0.7450089454650879,0.5204706788063049,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.855278730392456,0.4664362668991089,0.4449681043624878,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6944058537483215,0.2434834241867065,1.1161853075027466,284.9964294433594,284.95001220703125,303.7887268066406,294.6762390136719,298.856201171875,297.1950378417969,284.9956359863281,1.0,0.7038763761520386,0.3379593789577484,0.3379593789577484,1.0,1.0,-3.7344934940338135,0.9385363459587096,2.795957326889038,0.0970226302742958,0.9393132925033568,0.9393132925033568,0.0,224.89569091796875,229.0,67829.421875,0.0,4407.2314453125,1.0,278.4417724609375,282.8530578613281,297.6765441894531,302.0147705078125,293.1499938964844,293.1499938964844,278.1499938964844,33686.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043322801589966,1.0,0.0,0.0,3.675847053527832,3.675871133804321,9.01588123269903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.951171875,0.0,1544.6800537109375,1895.4371337890625,0.0,3443.933349609375,0.9095070958137512,1.0,0.0,3.0,1.0,0.0
17945880,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8432508111000061,0.4458502233028412,0.4043444395065307,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9644126892089844,0.6566042900085449,0.6233207583427429,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990015625953674,0.7450089454650879,0.5204706788063049,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.855278730392456,0.4664362668991089,0.4449681043624878,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6944058537483215,0.2434834241867065,1.1161853075027466,284.9964294433594,284.95001220703125,303.7887268066406,294.6762390136719,298.856201171875,297.1950378417969,284.9956359863281,1.0,0.7038763761520386,0.3379593789577484,0.3379593789577484,1.0,1.0,-3.7344934940338135,0.9385363459587096,2.795957326889038,0.0970226302742958,0.9393132925033568,0.9393132925033568,0.0,224.89569091796875,229.0,67829.421875,0.0,4407.2314453125,1.0,278.4417724609375,282.8530578613281,297.6765441894531,302.0147705078125,293.1499938964844,293.1499938964844,278.1499938964844,33686.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043322801589966,1.0,0.0,0.0,3.675847053527832,3.675871133804321,9.01588123269903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.951171875,0.0,1544.6800537109375,1895.4371337890625,0.0,3443.933349609375,0.9095070958137512,1.0,0.0,3.0,1.0,0.0
17945940,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8403821587562561,0.4444634616374969,0.4034355878829956,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.960803210735321,0.6546322107315063,0.6218280792236328,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9976315498352052,0.7459496855735779,0.5217344760894775,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8527913093566895,0.4659210443496704,0.4447762668132782,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.692435085773468,0.2433869987726211,1.1167924404144287,284.90899658203125,284.95001220703125,303.75,294.677978515625,298.84033203125,297.1897277832031,284.90972900390625,1.0,0.7048592567443848,0.3376044034957886,0.3376044034957886,1.0,1.0,-3.733633041381836,0.9370973706245422,2.7965357303619385,0.0959259197115898,0.8575739860534668,0.8575739860534668,0.0,227.16598510742188,232.0,68429.3046875,0.0,4419.32080078125,1.0,278.1576232910156,282.7450256347656,297.6773986816406,302.1247863769531,293.1499938964844,293.1499938964844,278.45001220703125,38432.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121451377868652,1.0,0.0,0.0,3.5645902156829834,3.5646138191223145,8.478372706122173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.978515625,0.0,1457.981689453125,1895.4371337890625,0.0,3516.5009765625,0.8883641958236694,1.0,0.0,3.0,1.0,0.0
17946000,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8403821587562561,0.4444634616374969,0.4034355878829956,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.960803210735321,0.6546322107315063,0.6218280792236328,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9976315498352052,0.7459496855735779,0.5217344760894775,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8527913093566895,0.4659210443496704,0.4447762668132782,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.692435085773468,0.2433869987726211,1.1167924404144287,284.90899658203125,284.95001220703125,303.75,294.677978515625,298.84033203125,297.1897277832031,284.90972900390625,1.0,0.7048592567443848,0.3376044034957886,0.3376044034957886,1.0,1.0,-3.733633041381836,0.9370973706245422,2.7965357303619385,0.0959259197115898,0.8575739860534668,0.8575739860534668,0.0,227.16598510742188,232.0,68429.3046875,0.0,4419.32080078125,1.0,278.1576232910156,282.7450256347656,297.6773986816406,302.1247863769531,293.1499938964844,293.1499938964844,278.45001220703125,38432.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121451377868652,1.0,0.0,0.0,3.5645902156829834,3.5646138191223145,8.478372706122173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.978515625,0.0,1457.981689453125,1895.4371337890625,0.0,3516.5009765625,0.8883641958236694,1.0,0.0,3.0,1.0,0.0
