time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946060,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8377444744110107,0.4439140260219574,0.4028715491294861,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9572670459747314,0.6534591317176819,0.6206465363502502,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9961526989936828,0.7479949593544006,0.5230434536933899,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8504065871238708,0.4659164845943451,0.444748044013977,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6904389262199402,0.2434547394514084,1.1173443794250488,284.9952087402344,284.95001220703125,303.7111511230469,294.6802673339844,298.8291015625,297.1905212402344,284.9943542480469,1.0,0.7060409784317017,0.3372418284416199,0.3372418284416199,1.0,1.0,-3.733732223510742,0.9359292984008788,2.797802925109864,0.0946627482771873,0.9376532435417176,0.9376532435417176,0.0,229.52842712402344,235.0,67784.9296875,0.0,4434.68505859375,1.0,278.4417419433594,282.8551330566406,297.6805419921875,302.0162658691406,293.1499938964844,293.1499938964844,278.1499938964844,33703.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039613008499146,1.0,0.0,0.0,3.6717395782470703,3.671763420104981,8.995742746265023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.111328125,0.0,1540.205810546875,1895.4371337890625,0.0,3440.48095703125,0.908582329750061,1.0,0.0,3.0,1.0,0.0
17946120,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8377444744110107,0.4439140260219574,0.4028715491294861,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9572670459747314,0.6534591317176819,0.6206465363502502,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9961526989936828,0.7479949593544006,0.5230434536933899,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8504065871238708,0.4659164845943451,0.444748044013977,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6904389262199402,0.2434547394514084,1.1173443794250488,284.9952087402344,284.95001220703125,303.7111511230469,294.6802673339844,298.8291015625,297.1905212402344,284.9943542480469,1.0,0.7060409784317017,0.3372418284416199,0.3372418284416199,1.0,1.0,-3.733732223510742,0.9359292984008788,2.797802925109864,0.0946627482771873,0.9376532435417176,0.9376532435417176,0.0,229.52842712402344,235.0,67784.9296875,0.0,4434.68505859375,1.0,278.4417419433594,282.8551330566406,297.6805419921875,302.0162658691406,293.1499938964844,293.1499938964844,278.1499938964844,33703.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039613008499146,1.0,0.0,0.0,3.6717395782470703,3.671763420104981,8.995742746265023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.111328125,0.0,1540.205810546875,1895.4371337890625,0.0,3440.48095703125,0.908582329750061,1.0,0.0,3.0,1.0,0.0
17946180,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8334674835205078,0.4420786201953888,0.4016487896442413,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9516665935516356,0.6510276198387146,0.618820071220398,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9931557178497314,0.7484903931617737,0.5237421989440918,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8464434742927551,0.4649205207824707,0.4442050158977508,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6869004964828491,0.2428351640701294,1.116133689880371,284.9054870605469,284.95001220703125,303.6720275878906,294.683349609375,298.80963134765625,297.1809997558594,284.9064636230469,1.0,0.7070629596710205,0.3368792831897735,0.3368792831897735,1.0,1.0,-3.728805780410767,0.93325537443161,2.795550584793091,0.093199610710144,0.8532403707504272,0.8532403707504272,0.0,233.03895568847656,238.0,68289.7109375,0.0,4443.3212890625,1.0,278.15802001953125,282.7467956542969,297.6826477050781,302.1230773925781,293.1499938964844,293.1499938964844,278.45001220703125,38586.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911440134048462,1.0,0.0,0.0,3.5554840564727783,3.5555076599121094,8.4351097484614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.921875,0.0,1449.3841552734375,1895.4371337890625,0.0,3509.964111328125,0.886350691318512,1.0,0.0,3.0,1.0,0.0
17946240,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8334674835205078,0.4420786201953888,0.4016487896442413,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9516665935516356,0.6510276198387146,0.618820071220398,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9931557178497314,0.7484903931617737,0.5237421989440918,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8464434742927551,0.4649205207824707,0.4442050158977508,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6869004964828491,0.2428351640701294,1.116133689880371,284.9054870605469,284.95001220703125,303.6720275878906,294.683349609375,298.80963134765625,297.1809997558594,284.9064636230469,1.0,0.7070629596710205,0.3368792831897735,0.3368792831897735,1.0,1.0,-3.728805780410767,0.93325537443161,2.795550584793091,0.093199610710144,0.8532403707504272,0.8532403707504272,0.0,233.03895568847656,238.0,68289.7109375,0.0,4443.3212890625,1.0,278.15802001953125,282.7467956542969,297.6826477050781,302.1230773925781,293.1499938964844,293.1499938964844,278.45001220703125,38586.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911440134048462,1.0,0.0,0.0,3.5554840564727783,3.5555076599121094,8.4351097484614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.921875,0.0,1449.3841552734375,1895.4371337890625,0.0,3509.964111328125,0.886350691318512,1.0,0.0,3.0,1.0,0.0
17946300,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8314288258552551,0.4415865838527679,0.4010432958602905,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.948910355567932,0.6501981616020203,0.6178786754608154,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9917107820510864,0.7493029236793518,0.5241233110427856,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8445295095443726,0.4646711647510528,0.4438745677471161,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6851076483726501,0.2426007539033889,1.1150431632995603,285.0093688964844,284.95001220703125,303.6523742675781,294.6851501464844,298.8022155761719,297.1793518066406,285.0091857910156,1.0,0.7074711918830872,0.3366979956626892,0.3366979956626892,1.0,1.0,-3.725687026977539,0.9317300319671632,2.793956995010376,0.0922657698392868,0.9262253046035768,0.9262253046035768,0.0,234.7007598876953,238.0,67452.9296875,0.0,4445.21923828125,1.0,278.3994445800781,282.8685607910156,297.67828369140625,301.9353332519531,293.1499938964844,293.1499938964844,278.45001220703125,34157.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986304402351379,1.0,0.0,0.0,3.603847742080689,3.603870868682861,8.666148687552777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.6015625,0.0,1468.8131103515625,1895.4371337890625,0.0,3390.814208984375,0.8950994610786438,1.0,0.0,3.0,1.0,0.0
17946360,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8299868106842041,0.4411473274230957,0.400734543800354,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9468536972999572,0.649445652961731,0.6172497272491455,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9907904863357544,0.7501623630523682,0.5247930884361267,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8431739211082458,0.4644856750965118,0.4437660872936249,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6838058233261108,0.2424082458019256,1.1144556999206543,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.79571533203125,297.17852783203125,284.989501953125,1.0,0.7079721093177795,0.3365511894226074,0.3365511894226074,1.0,1.0,-3.7245261669158936,0.9308933615684508,2.793632745742798,0.0916304066777229,0.930554211139679,0.930554211139679,0.0,236.0346221923828,241.0,67558.7890625,0.0,4450.47705078125,1.0,278.4425964355469,282.8570251464844,297.68719482421875,302.0093078613281,293.1499938964844,293.1499938964844,278.1499938964844,33796.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026994109153748,1.0,0.0,0.0,3.658912897109986,3.658936500549317,8.933001822697406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.177734375,0.0,1526.579345703125,1895.4371337890625,0.0,3428.733642578125,0.9054931998252868,1.0,0.0,3.0,1.0,0.0
17946420,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8255870938301086,0.4391058683395386,0.3993113040924072,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9408274292945862,0.6467828154563904,0.6151877045631409,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9874489307403564,0.7504275441169739,0.5253250598907471,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8390940427780151,0.4632364809513092,0.4429643154144287,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.679924726486206,0.2414767295122146,1.1117274761199951,284.9070129394531,284.95001220703125,303.59307861328125,294.6915283203125,298.77545166015625,297.1678161621094,284.9075927734375,1.0,0.7086809873580933,0.3362575769424438,0.3362575769424438,1.0,1.0,-3.716735601425171,0.9276015162467957,2.7891340255737305,0.090100385248661,0.8489921689033508,0.8489921689033508,0.0,239.6541290283203,244.0,67963.7734375,0.0,4451.7705078125,1.0,278.1578369140625,282.7554626464844,297.6905517578125,302.1102905273437,293.1499938964844,293.1499938964844,278.45001220703125,38697.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097379446029664,1.0,0.0,0.0,3.532518148422241,3.532541513442993,8.326492206833791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.251953125,0.0,1425.88037109375,1895.4371337890625,0.0,3494.171875,0.8814677000045776,1.0,0.0,3.0,1.0,0.0
17946480,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8255870938301086,0.4391058683395386,0.3993113040924072,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9408274292945862,0.6467828154563904,0.6151877045631409,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9874489307403564,0.7504275441169739,0.5253250598907471,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8390940427780151,0.4632364809513092,0.4429643154144287,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.679924726486206,0.2414767295122146,1.1117274761199951,284.9070129394531,284.95001220703125,303.59307861328125,294.6915283203125,298.77545166015625,297.1678161621094,284.9075927734375,1.0,0.7086809873580933,0.3362575769424438,0.3362575769424438,1.0,1.0,-3.716735601425171,0.9276015162467957,2.7891340255737305,0.090100385248661,0.8489921689033508,0.8489921689033508,0.0,239.6541290283203,244.0,67963.7734375,0.0,4451.7705078125,1.0,278.1578369140625,282.7554626464844,297.6905517578125,302.1102905273437,293.1499938964844,293.1499938964844,278.45001220703125,38697.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097379446029664,1.0,0.0,0.0,3.532518148422241,3.532541513442993,8.326492206833791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.251953125,0.0,1425.88037109375,1895.4371337890625,0.0,3494.171875,0.8814677000045776,1.0,0.0,3.0,1.0,0.0
17946540,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8221341371536255,0.4380039274692535,0.3982532322406769,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.935910165309906,0.6450114250183105,0.6134477853775024,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9849608540534972,0.7519010901451111,0.5262488126754761,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8358876705169678,0.4626082181930542,0.4423445165157318,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6767327189445496,0.2408247292041778,1.10899817943573,284.98895263671875,284.95001220703125,303.5532531738281,294.696533203125,298.7611999511719,297.1649475097656,284.9881591796875,1.0,0.7093124389648438,0.3359639644622803,0.3359639644622803,1.0,1.0,-3.710442781448364,0.924767792224884,2.785675048828125,0.0884385481476783,0.9231282472610474,0.9231282472610474,0.0,242.60047912597656,247.0,67203.203125,0.0,4452.96630859375,1.0,278.44146728515625,282.8637390136719,297.6964416503906,301.9967041015625,293.1499938964844,293.1499938964844,278.1499938964844,33946.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008507132530212,1.0,0.0,0.0,3.632646322250366,3.632669925689697,8.805205879980349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.2705078125,0.0,1498.65478515625,1895.4371337890625,0.0,3411.512939453125,0.8999614715576172,1.0,0.0,3.0,1.0,0.0
17946600,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8221341371536255,0.4380039274692535,0.3982532322406769,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.935910165309906,0.6450114250183105,0.6134477853775024,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9849608540534972,0.7519010901451111,0.5262488126754761,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8358876705169678,0.4626082181930542,0.4423445165157318,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6767327189445496,0.2408247292041778,1.10899817943573,284.98895263671875,284.95001220703125,303.5532531738281,294.696533203125,298.7611999511719,297.1649475097656,284.9881591796875,1.0,0.7093124389648438,0.3359639644622803,0.3359639644622803,1.0,1.0,-3.710442781448364,0.924767792224884,2.785675048828125,0.0884385481476783,0.9231282472610474,0.9231282472610474,0.0,242.60047912597656,247.0,67203.203125,0.0,4452.96630859375,1.0,278.44146728515625,282.8637390136719,297.6964416503906,301.9967041015625,293.1499938964844,293.1499938964844,278.1499938964844,33946.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008507132530212,1.0,0.0,0.0,3.632646322250366,3.632669925689697,8.805205879980349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.2705078125,0.0,1498.65478515625,1895.4371337890625,0.0,3411.512939453125,0.8999614715576172,1.0,0.0,3.0,1.0,0.0
17946660,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8177945613861084,0.4358422756195068,0.3966979384422302,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9299052357673644,0.6422082781791687,0.6112293004989624,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9815105199813844,0.7520128488540649,0.526653528213501,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8319515585899353,0.4612114429473877,0.441383957862854,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6728737950325012,0.2397219240665435,1.1054235696792605,284.9076538085937,284.95001220703125,303.51324462890625,294.7019958496094,298.7412109375,297.1543884277344,284.9077453613281,1.0,0.7097775340080261,0.3357438147068023,0.3357438147068023,1.0,1.0,-3.700941324234009,0.9212082028388976,2.779733180999756,0.0869448706507682,0.8431440591812134,0.8431440591812134,0.0,246.14707946777344,250.0,67569.421875,0.0,4449.01171875,1.0,278.1585388183594,282.764404296875,297.7009582519531,302.0952453613281,293.1499938964844,293.1499938964844,278.45001220703125,38642.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076008796691896,1.0,0.0,0.0,3.506227493286133,3.5062506198883057,8.203015227081778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.587890625,0.0,1398.0125732421875,1895.4371337890625,0.0,3474.32568359375,0.8755306005477905,1.0,0.0,3.0,1.0,0.0
17946720,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8177945613861084,0.4358422756195068,0.3966979384422302,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9299052357673644,0.6422082781791687,0.6112293004989624,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9815105199813844,0.7520128488540649,0.526653528213501,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8319515585899353,0.4612114429473877,0.441383957862854,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6728737950325012,0.2397219240665435,1.1054235696792605,284.9076538085937,284.95001220703125,303.51324462890625,294.7019958496094,298.7412109375,297.1543884277344,284.9077453613281,1.0,0.7097775340080261,0.3357438147068023,0.3357438147068023,1.0,1.0,-3.700941324234009,0.9212082028388976,2.779733180999756,0.0869448706507682,0.8431440591812134,0.8431440591812134,0.0,246.14707946777344,250.0,67569.421875,0.0,4449.01171875,1.0,278.1585388183594,282.764404296875,297.7009582519531,302.0952453613281,293.1499938964844,293.1499938964844,278.45001220703125,38642.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076008796691896,1.0,0.0,0.0,3.506227493286133,3.5062506198883057,8.203015227081778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.587890625,0.0,1398.0125732421875,1895.4371337890625,0.0,3474.32568359375,0.8755306005477905,1.0,0.0,3.0,1.0,0.0
17946780,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.814349889755249,0.4346010088920593,0.39552903175354,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9250633120536804,0.6402793526649475,0.6093559861183167,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9789559841156006,0.7533114552497864,0.5274697542190552,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8288455605506897,0.4604331254959106,0.4406318962574005,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6697075963020325,0.2389145791530609,1.1020082235336304,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.72735595703125,297.15167236328125,284.9863586425781,1.0,0.7102041840553284,0.3355236649513244,0.3355236649513244,1.0,1.0,-3.6932413578033447,0.9182032942771912,2.775038003921509,0.0853702872991561,0.9151092171669006,0.9151092171669006,0.0,249.0279083251953,253.0,66793.1328125,0.0,4445.8671875,1.0,278.4412536621094,282.8710327148437,297.70782470703125,301.9822998046875,293.1499938964844,293.1499938964844,278.1499938964844,33993.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898612380027771,1.0,0.0,0.0,3.604372501373291,3.604395627975464,8.668673103784386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.4375,0.0,1468.1724853515625,1895.4371337890625,0.0,3390.64599609375,0.893595278263092,1.0,0.0,3.0,1.0,0.0
17946840,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.814349889755249,0.4346010088920593,0.39552903175354,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9250633120536804,0.6402793526649475,0.6093559861183167,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9789559841156006,0.7533114552497864,0.5274697542190552,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8288455605506897,0.4604331254959106,0.4406318962574005,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6697075963020325,0.2389145791530609,1.1020082235336304,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.72735595703125,297.15167236328125,284.9863586425781,1.0,0.7102041840553284,0.3355236649513244,0.3355236649513244,1.0,1.0,-3.6932413578033447,0.9182032942771912,2.775038003921509,0.0853702872991561,0.9151092171669006,0.9151092171669006,0.0,249.0279083251953,253.0,66793.1328125,0.0,4445.8671875,1.0,278.4412536621094,282.8710327148437,297.70782470703125,301.9822998046875,293.1499938964844,293.1499938964844,278.1499938964844,33993.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898612380027771,1.0,0.0,0.0,3.604372501373291,3.604395627975464,8.668673103784386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.4375,0.0,1468.1724853515625,1895.4371337890625,0.0,3390.64599609375,0.893595278263092,1.0,0.0,3.0,1.0,0.0
17946900,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8124518394470215,0.4334881603717804,0.3948638439178467,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9224755764007568,0.6388505101203918,0.6083583235740662,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9774826765060424,0.7533077001571655,0.5277794599533081,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8271756768226624,0.4597088098526001,0.4402216970920563,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6680392026901245,0.2383342385292053,1.100283145904541,284.8753356933594,284.95001220703125,303.45294189453125,294.7110595703125,298.7176818847656,297.14678955078125,284.8761901855469,1.0,0.710420548915863,0.3354136049747467,0.3354136049747467,1.0,1.0,-3.689051628112793,0.9165953397750854,2.772456169128418,0.0846774652600288,0.8332328200340271,0.8332328200340271,0.0,250.6143951416016,253.0,67443.7734375,0.0,4444.26171875,1.0,278.1995544433594,282.74627685546875,297.71710205078125,302.1674194335937,293.1499938964844,293.1499938964844,278.1499938964844,38820.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106690287590028,1.0,0.0,0.0,3.5454843044281006,3.545507907867432,8.387729621972539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.11328125,0.0,1440.4677734375,1895.4371337890625,0.0,3502.811767578125,0.8817985653877258,1.0,0.0,3.0,1.0,0.0
17946960,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8099762201309204,0.4323318302631378,0.3938719630241394,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9192477464675904,0.6373476982116699,0.607011079788208,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.975422739982605,0.7532737851142883,0.5277682542800903,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8250278234481812,0.4589091837406158,0.4395468533039093,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6659272909164429,0.2376778423786163,1.097809910774231,284.909423828125,284.95001220703125,303.4327697753906,294.7142944335937,298.7076721191406,297.14141845703125,284.90985107421875,1.0,0.7104863524436951,0.3353400826454162,0.3353400826454162,1.0,1.0,-3.682436943054199,0.9143813848495485,2.7680556774139404,0.0838457643985748,0.8376988172531128,0.8376988172531128,0.0,252.5160217285156,256.0,67098.3828125,0.0,4437.94189453125,1.0,278.15850830078125,282.7760009765625,297.713134765625,302.0784912109375,293.1499938964844,293.1499938964844,278.45001220703125,38760.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052208065986632,1.0,0.0,0.0,3.47278356552124,3.472806453704834,8.047272785915993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.3359375,0.0,1364.449462890625,1895.4371337890625,0.0,3452.198974609375,0.8683331608772278,1.0,0.0,3.0,1.0,0.0
17947020,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8064027428627014,0.4309613108634949,0.3925938308238983,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9145758152008056,0.6352691650390625,0.6050047874450684,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9727715849876404,0.7544004321098328,0.5284712314605713,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.821953535079956,0.4579933881759643,0.4386707246303558,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.662786602973938,0.2367359101772308,1.0938071012496948,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6942138671875,297.1389465332031,284.9845275878906,1.0,0.7107467651367188,0.3351930379867553,0.3351930379867553,1.0,1.0,-3.673453330993652,0.911238729953766,2.7622146606445312,0.0823717564344406,0.906810998916626,0.906810998916626,0.0,255.3733367919922,259.0,66339.609375,0.0,4431.11376953125,1.0,278.44097900390625,282.8789978027344,297.72076416015625,301.9666748046875,293.1499938964844,293.1499938964844,278.1499938964844,34030.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961162567138672,1.0,0.0,0.0,3.5731520652771,3.5731751918792725,8.519151037944539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.337890625,0.0,1434.9149169921875,1895.4371337890625,0.0,3367.35546875,0.8866134881973267,1.0,0.0,3.0,1.0,0.0
17947080,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8064027428627014,0.4309613108634949,0.3925938308238983,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9145758152008056,0.6352691650390625,0.6050047874450684,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9727715849876404,0.7544004321098328,0.5284712314605713,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.821953535079956,0.4579933881759643,0.4386707246303558,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.662786602973938,0.2367359101772308,1.0938071012496948,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6942138671875,297.1389465332031,284.9845275878906,1.0,0.7107467651367188,0.3351930379867553,0.3351930379867553,1.0,1.0,-3.673453330993652,0.911238729953766,2.7622146606445312,0.0823717564344406,0.906810998916626,0.906810998916626,0.0,255.3733367919922,259.0,66339.609375,0.0,4431.11376953125,1.0,278.44097900390625,282.8789978027344,297.72076416015625,301.9666748046875,293.1499938964844,293.1499938964844,278.1499938964844,34030.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961162567138672,1.0,0.0,0.0,3.5731520652771,3.5731751918792725,8.519151037944539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.337890625,0.0,1434.9149169921875,1895.4371337890625,0.0,3367.35546875,0.8866134881973267,1.0,0.0,3.0,1.0,0.0
17947140,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8018863797187805,0.4285958111286163,0.3908374905586242,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9091084003448486,0.6322178244590759,0.6025343537330627,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9691401124000548,0.754217803478241,0.528658926486969,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8181754350662231,0.4563539028167724,0.4374673068523407,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6590847373008728,0.2353799790143966,1.0890463590621948,284.9092712402344,284.95001220703125,303.3517761230469,294.7278747558594,298.6748962402344,297.1290588378906,284.9093933105469,1.0,0.7108731865882874,0.3350459933280945,0.3350459933280945,1.0,1.0,-3.661426067352295,0.9071837067604064,2.754242181777954,0.0808365568518638,0.8308048248291016,0.8308048248291016,0.0,258.8319091796875,262.0,66615.28125,0.0,4419.67724609375,1.0,278.15899658203125,282.7857971191406,297.7266845703125,302.06121826171875,293.1499938964844,293.1499938964844,278.45001220703125,38694.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026024341583252,1.0,0.0,0.0,3.440948009490967,3.440970659255981,7.900408718342078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.607421875,0.0,1331.795654296875,1895.4371337890625,0.0,3427.83056640625,0.8611221313476562,1.0,0.0,3.0,1.0,0.0
17947200,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8018863797187805,0.4285958111286163,0.3908374905586242,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9091084003448486,0.6322178244590759,0.6025343537330627,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9691401124000548,0.754217803478241,0.528658926486969,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8181754350662231,0.4563539028167724,0.4374673068523407,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6590847373008728,0.2353799790143966,1.0890463590621948,284.9092712402344,284.95001220703125,303.3517761230469,294.7278747558594,298.6748962402344,297.1290588378906,284.9093933105469,1.0,0.7108731865882874,0.3350459933280945,0.3350459933280945,1.0,1.0,-3.661426067352295,0.9071837067604064,2.754242181777954,0.0808365568518638,0.8308048248291016,0.8308048248291016,0.0,258.8319091796875,262.0,66615.28125,0.0,4419.67724609375,1.0,278.15899658203125,282.7857971191406,297.7266845703125,302.06121826171875,293.1499938964844,293.1499938964844,278.45001220703125,38694.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026024341583252,1.0,0.0,0.0,3.440948009490967,3.440970659255981,7.900408718342078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.607421875,0.0,1331.795654296875,1895.4371337890625,0.0,3427.83056640625,0.8611221313476562,1.0,0.0,3.0,1.0,0.0
17947260,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7982659935951233,0.4271025657653808,0.3894639611244201,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9047922492027284,0.6299949288368225,0.6004076600074768,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9664018750190736,0.7551689743995667,0.5292546153068542,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8150843381881714,0.4553088247776031,0.4364804327487945,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6559889316558838,0.2343140691518783,1.0845191478729248,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6618957519531,297.12677001953125,284.9828796386719,1.0,0.7109899520874023,0.3349778056144714,0.3349778056144714,1.0,1.0,-3.65129017829895,0.9039493799209596,2.747340679168701,0.0794990286231041,0.8982329368591309,0.8982329368591309,0.0,261.6737060546875,265.0,65845.40625,0.0,4409.630859375,1.0,278.4407043457031,282.8878173828125,297.7348022460937,301.9496154785156,293.1499938964844,293.1499938964844,278.75,34071.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933957815170288,1.0,0.0,0.0,3.539145231246948,3.539167881011963,8.357763476851687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.703125,0.0,1399.306640625,1895.4371337890625,0.0,3341.949951171875,0.879034161567688,1.0,0.0,3.0,1.0,0.0
17947320,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7982659935951233,0.4271025657653808,0.3894639611244201,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9047922492027284,0.6299949288368225,0.6004076600074768,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9664018750190736,0.7551689743995667,0.5292546153068542,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8150843381881714,0.4553088247776031,0.4364804327487945,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6559889316558838,0.2343140691518783,1.0845191478729248,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6618957519531,297.12677001953125,284.9828796386719,1.0,0.7109899520874023,0.3349778056144714,0.3349778056144714,1.0,1.0,-3.65129017829895,0.9039493799209596,2.747340679168701,0.0794990286231041,0.8982329368591309,0.8982329368591309,0.0,261.6737060546875,265.0,65845.40625,0.0,4409.630859375,1.0,278.4407043457031,282.8878173828125,297.7348022460937,301.9496154785156,293.1499938964844,293.1499938964844,278.75,34071.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933957815170288,1.0,0.0,0.0,3.539145231246948,3.539167881011963,8.357763476851687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.703125,0.0,1399.306640625,1895.4371337890625,0.0,3341.949951171875,0.879034161567688,1.0,0.0,3.0,1.0,0.0
17947380,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7950994372367859,0.4257204532623291,0.3883458971977234,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9011281728744508,0.6279416084289551,0.59859699010849,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.964071810245514,0.7562181949615479,0.5300731062889099,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8123676776885986,0.4544146358966827,0.4357489347457886,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6533081531524658,0.2333668768405914,1.080789566040039,285.02606201171875,284.95001220703125,303.2704162597656,294.7423095703125,298.6502380371094,297.12603759765625,285.0230712890625,1.0,0.7113004326820374,0.3349096477031708,0.3349096477031708,1.0,1.0,-3.6433825492858887,0.9013841152191162,2.7419984340667725,0.0783955380320549,0.9832452535629272,0.9832452535629272,0.0,264.3469543457031,268.0,65423.3984375,0.0,4404.64892578125,1.0,278.7423400878906,282.95855712890625,297.74444580078125,301.9236755371094,293.1499938964844,293.1499938964844,278.45001220703125,31767.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903180360794067,1.0,0.0,0.0,3.7128677368164062,3.712891817092896,9.1983997663192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.763671875,0.0,1572.031005859375,1895.4371337890625,0.0,3313.181396484375,0.9161131381988524,1.0,0.0,3.0,1.0,0.0
17947440,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7950994372367859,0.4257204532623291,0.3883458971977234,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9011281728744508,0.6279416084289551,0.59859699010849,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.964071810245514,0.7562181949615479,0.5300731062889099,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8123676776885986,0.4544146358966827,0.4357489347457886,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6533081531524658,0.2333668768405914,1.080789566040039,285.02606201171875,284.95001220703125,303.2704162597656,294.7423095703125,298.6502380371094,297.12603759765625,285.0230712890625,1.0,0.7113004326820374,0.3349096477031708,0.3349096477031708,1.0,1.0,-3.6433825492858887,0.9013841152191162,2.7419984340667725,0.0783955380320549,0.9832452535629272,0.9832452535629272,0.0,264.3469543457031,268.0,65423.3984375,0.0,4404.64892578125,1.0,278.7423400878906,282.95855712890625,297.74444580078125,301.9236755371094,293.1499938964844,293.1499938964844,278.45001220703125,31767.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903180360794067,1.0,0.0,0.0,3.7128677368164062,3.712891817092896,9.1983997663192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.763671875,0.0,1572.031005859375,1895.4371337890625,0.0,3313.181396484375,0.9161131381988524,1.0,0.0,3.0,1.0,0.0
17947500,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.793023407459259,0.424356460571289,0.3875270485877991,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8988249897956848,0.6262528300285339,0.5974359512329102,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9623397588729858,0.7558464407920837,0.5302033424377441,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8105804920196533,0.4534761905670166,0.4352029263973236,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6516487002372742,0.232620894908905,1.0785253047943115,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6402282714844,297.1203308105469,284.8734130859375,1.0,0.711399495601654,0.3348755538463592,0.3348755538463592,1.0,1.0,-3.6377859115600586,0.899607241153717,2.7381787300109863,0.0778350681066513,0.8841449618339539,0.8841449618339539,0.0,266.0468139648437,268.0,66446.1171875,0.0,4399.919921875,1.0,278.49609375,282.7948303222656,297.75408935546875,302.1322021484375,293.1499938964844,293.1499938964844,278.45001220703125,36173.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043850302696228,1.0,0.0,0.0,3.70165753364563,3.701682090759277,9.142937642536708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.5771484375,0.0,1592.717529296875,1895.4371337890625,0.0,3444.423828125,0.91487455368042,1.0,0.0,3.0,1.0,0.0
17947560,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7902059555053711,0.422816127538681,0.3862549066543579,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8957850337028503,0.6243405342102051,0.595779538154602,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.959775984287262,0.755277693271637,0.5298796892166138,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.808114230632782,0.4523428082466125,0.4342774450778961,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6494464874267578,0.231718972325325,1.0751816034317017,284.8891906738281,284.95001220703125,303.22967529296875,294.74969482421875,298.6287536621094,297.11297607421875,284.8903503417969,1.0,0.7112782597541809,0.3348455727100372,0.3348455727100372,1.0,1.0,-3.628740549087525,0.8968176245689392,2.7319231033325195,0.0769655704498291,0.868687093257904,0.868687093257904,0.0,268.17486572265625,271.0,66042.296875,0.0,4388.466796875,1.0,278.457275390625,282.81024169921875,297.7494201660156,302.0469055175781,293.1499938964844,293.1499938964844,278.75,38317.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992973566055298,1.0,0.0,0.0,3.624557733535767,3.624581813812256,8.766037353780121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.5986328125,0.0,1522.2659912109375,1895.4371337890625,0.0,3397.033935546875,0.9012912511825562,1.0,0.0,3.0,1.0,0.0
17947620,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7862527370452881,0.4210365414619446,0.3845237195491791,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8913554549217224,0.6217642426490784,0.5932234525680542,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.956484854221344,0.7558347582817078,0.5300961136817932,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8044961094856262,0.4509879648685455,0.432932585477829,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6461215615272522,0.2303806245326995,1.0693215131759644,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6146545410156,297.10955810546875,284.9815673828125,1.0,0.7110928893089294,0.3347856402397156,0.3347856402397156,1.0,1.0,-3.6151647567749023,0.8925931453704834,2.722571611404419,0.0753496512770652,0.9433974623680116,0.9433974623680116,0.0,271.2392272949219,274.0,65089.76171875,0.0,4370.5625,1.0,278.7421264648437,282.9303894042969,297.7568359375,301.9230651855469,293.1499938964844,293.1499938964844,278.45001220703125,34050.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891081809997559,1.0,0.0,0.0,3.715074062347412,3.715098381042481,9.209334166371264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.978515625,0.0,1591.934814453125,1895.4371337890625,0.0,3301.866455078125,0.9184980988502502,1.0,0.0,3.0,1.0,0.0
17947680,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7862527370452881,0.4210365414619446,0.3845237195491791,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8913554549217224,0.6217642426490784,0.5932234525680542,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.956484854221344,0.7558347582817078,0.5300961136817932,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8044961094856262,0.4509879648685455,0.432932585477829,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6461215615272522,0.2303806245326995,1.0693215131759644,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6146545410156,297.10955810546875,284.9815673828125,1.0,0.7110928893089294,0.3347856402397156,0.3347856402397156,1.0,1.0,-3.6151647567749023,0.8925931453704834,2.722571611404419,0.0753496512770652,0.9433974623680116,0.9433974623680116,0.0,271.2392272949219,274.0,65089.76171875,0.0,4370.5625,1.0,278.7421264648437,282.9303894042969,297.7568359375,301.9230651855469,293.1499938964844,293.1499938964844,278.45001220703125,34050.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891081809997559,1.0,0.0,0.0,3.715074062347412,3.715098381042481,9.209334166371264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.978515625,0.0,1591.934814453125,1895.4371337890625,0.0,3301.866455078125,0.9184980988502502,1.0,0.0,3.0,1.0,0.0
17947740,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7818539142608643,0.418327271938324,0.3824854791164398,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8865143656730652,0.6182923316955566,0.5903816819190979,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.952568769454956,0.755102276802063,0.5299388766288757,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8004695177078247,0.4489715695381164,0.4313922822475433,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6425679326057434,0.2286776453256607,1.0630444288253784,284.8951721191406,284.95001220703125,303.14813232421875,294.7645874023437,298.5951843261719,297.0992431640625,284.89617919921875,1.0,0.7108144760131836,0.3347257077693939,0.3347257077693939,1.0,1.0,-3.599708318710327,0.887796938419342,2.711911201477051,0.0738138183951377,0.8512851595878601,0.8512851595878601,0.0,274.6700744628906,277.0,65346.2109375,0.0,4349.90576171875,1.0,278.4574279785156,282.8287658691406,297.7630920410156,302.0157775878906,293.1499938964844,293.1499938964844,278.75,39284.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957101702690125,1.0,0.0,0.0,3.57150936126709,3.571533203125,8.511319720128085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.890625,0.0,1471.634033203125,1895.4371337890625,0.0,3363.564697265625,0.8905796408653259,1.0,0.0,3.0,1.0,0.0
17947800,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7818539142608643,0.418327271938324,0.3824854791164398,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8865143656730652,0.6182923316955566,0.5903816819190979,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.952568769454956,0.755102276802063,0.5299388766288757,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8004695177078247,0.4489715695381164,0.4313922822475433,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6425679326057434,0.2286776453256607,1.0630444288253784,284.8951721191406,284.95001220703125,303.14813232421875,294.7645874023437,298.5951843261719,297.0992431640625,284.89617919921875,1.0,0.7108144760131836,0.3347257077693939,0.3347257077693939,1.0,1.0,-3.599708318710327,0.887796938419342,2.711911201477051,0.0738138183951377,0.8512851595878601,0.8512851595878601,0.0,274.6700744628906,277.0,65346.2109375,0.0,4349.90576171875,1.0,278.4574279785156,282.8287658691406,297.7630920410156,302.0157775878906,293.1499938964844,293.1499938964844,278.75,39284.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957101702690125,1.0,0.0,0.0,3.57150936126709,3.571533203125,8.511319720128085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.890625,0.0,1471.634033203125,1895.4371337890625,0.0,3363.564697265625,0.8905796408653259,1.0,0.0,3.0,1.0,0.0
17947860,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7784002423286438,0.416648119688034,0.380892276763916,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8826055526733398,0.615811288356781,0.5879552960395813,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9497014284133912,0.755721390247345,0.5302519202232361,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.797250509262085,0.4476799964904785,0.4301284551620483,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6396151185035706,0.2273427248001098,1.057182788848877,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58349609375,297.097900390625,284.98553466796875,1.0,0.7105610370635986,0.3348181247711181,0.3348181247711181,1.0,1.0,-3.586668014526367,0.8842028379440308,2.702465057373047,0.0727332308888435,0.9275426864624025,0.9275426864624025,0.0,277.4154357910156,280.0,64425.7578125,0.0,4331.66845703125,1.0,278.7417297363281,282.946533203125,297.7715148925781,301.89532470703125,293.1499938964844,293.1499938964844,278.45001220703125,34177.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855030536651611,1.0,0.0,0.0,3.6624927520751953,3.6625165939331055,8.950490268944122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.9736328125,0.0,1533.4256591796875,1895.4371337890625,0.0,3268.12841796875,0.9068220257759094,1.0,0.0,3.0,1.0,0.0
