time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947920,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7784002423286438,0.416648119688034,0.380892276763916,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8826055526733398,0.615811288356781,0.5879552960395813,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9497014284133912,0.755721390247345,0.5302519202232361,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.797250509262085,0.4476799964904785,0.4301284551620483,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6396151185035706,0.2273427248001098,1.057182788848877,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58349609375,297.097900390625,284.98553466796875,1.0,0.7105610370635986,0.3348181247711181,0.3348181247711181,1.0,1.0,-3.586668014526367,0.8842028379440308,2.702465057373047,0.0727332308888435,0.9275426864624025,0.9275426864624025,0.0,277.4154357910156,280.0,64425.7578125,0.0,4331.66845703125,1.0,278.7417297363281,282.946533203125,297.7715148925781,301.89532470703125,293.1499938964844,293.1499938964844,278.45001220703125,34177.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855030536651611,1.0,0.0,0.0,3.6624927520751953,3.6625165939331055,8.950490268944122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.9736328125,0.0,1533.4256591796875,1895.4371337890625,0.0,3268.12841796875,0.9068220257759094,1.0,0.0,3.0,1.0,0.0
17947980,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7751644849777222,0.4144614040851593,0.3793354332447052,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8790331482887268,0.6130213141441345,0.5857619047164917,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9467582106590272,0.7550328969955444,0.5301545858383179,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7942705154418945,0.4460557699203491,0.4289522767066955,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6370052099227905,0.2259680479764938,1.0522488355636597,284.89410400390625,284.95001220703125,303.0748291015625,294.7777404785156,298.569091796875,297.09033203125,284.896484375,1.0,0.7103383541107178,0.3348919451236725,0.3348919451236725,1.0,1.0,-3.5746984481811523,0.8808690309524536,2.6938295364379883,0.0719641298055648,0.8437741994857788,0.8437741994857788,0.0,280.0383605957031,280.0,64763.6796875,0.0,4315.61474609375,1.0,278.4667358398437,282.8414306640625,297.7781677246094,302.0157775878906,293.1499938964844,293.1499938964844,278.45001220703125,39735.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942734003067017,1.0,0.0,0.0,3.536331415176392,3.5363550186157227,8.344478032995539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.0244140625,0.0,1437.4232177734375,1895.4371337890625,0.0,3350.148193359375,0.8831049799919128,1.0,0.0,3.0,1.0,0.0
17948040,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7742466330528259,0.4139502346515655,0.3788667917251587,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8780320882797241,0.6123453974723816,0.5851228833198547,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9458885788917542,0.7549185752868652,0.5300530195236206,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7934218645095825,0.4456596374511719,0.4285871386528015,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6362706422805786,0.2256174683570861,1.0507960319519043,284.9022521972656,284.95001220703125,303.066650390625,294.7791748046875,298.565673828125,297.0887451171875,284.9031982421875,1.0,0.7102397680282593,0.3349105417728424,0.3349105417728424,1.0,1.0,-3.5710558891296387,0.8798428773880005,2.6912128925323486,0.071682684123516,0.842465341091156,0.842465341091156,0.0,280.7564392089844,283.0,64663.85546875,0.0,4310.25830078125,1.0,278.45880126953125,282.8481750488281,297.77789306640625,301.9886474609375,293.1499938964844,293.1499938964844,278.75,39191.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922367095947266,1.0,0.0,0.0,3.5198075771331787,3.5198309421539307,8.266680424640072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.1474609375,0.0,1416.1165771484375,1895.4371337890625,0.0,3331.11865234375,0.8790019750595093,1.0,0.0,3.0,1.0,0.0
17948100,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7723106145858765,0.4130322337150574,0.3778922855854034,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8758801221847534,0.6110101342201233,0.5837186574935913,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9441350698471068,0.7551018595695496,0.5300019383430481,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7916117310523987,0.4449308514595032,0.4278078973293304,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6346598863601685,0.2248830199241638,1.0474419593811035,285.00567626953125,284.95001220703125,303.0462951660156,294.7827453613281,298.5594787597656,297.0876770019531,285.00555419921875,1.0,0.7100312113761902,0.3349567651748657,0.3349567651748657,1.0,1.0,-3.5631537437438965,0.8776373863220215,2.685516357421875,0.0710267573595047,0.9137211441993712,0.9137211441993712,0.0,282.29510498046875,283.0,63781.46875,0.0,4298.55419921875,1.0,278.6986083984375,282.9698486328125,297.7748718261719,301.7994689941406,293.1499938964844,293.1499938964844,278.75,34425.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780249953269958,1.0,0.0,0.0,3.5653152465820312,3.565338134765625,8.481822533212835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.41796875,0.0,1429.4686279296875,1895.4371337890625,0.0,3198.068603515625,0.8868046998977661,1.0,0.0,3.0,1.0,0.0
17948160,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7708510160446167,0.4121751487255096,0.3772101998329162,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8741969466209412,0.6097570657730103,0.5826222896575928,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.942937970161438,0.7553264498710632,0.5302423238754272,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7902300357818604,0.4442759752273559,0.4272591173648834,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6333742737770081,0.2242093831300735,1.0446813106536863,284.986083984375,284.95001220703125,303.0259704589844,294.7862548828125,298.5541381835937,297.0874938964844,284.9848022460937,1.0,0.7099323272705078,0.3350170254707336,0.3350170254707336,1.0,1.0,-3.5573208332061768,0.8760891556739807,2.681231737136841,0.0706243440508842,0.9160601496696472,0.9160601496696472,0.0,283.53955078125,286.0,63801.21484375,0.0,4290.5927734375,1.0,278.7422180175781,282.958251953125,297.7859191894531,301.8700256347656,293.1499938964844,293.1499938964844,278.45001220703125,34021.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820284008979797,1.0,0.0,0.0,3.617882013320923,3.617905378341675,8.733777576708235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.6494140625,0.0,1483.0550537109375,1895.4371337890625,0.0,3235.587158203125,0.8964213132858276,1.0,0.0,3.0,1.0,0.0
17948220,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7667752504348755,0.4093992710113525,0.3751080334186554,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8697144389152527,0.6061915159225464,0.5796902775764465,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9390332102775574,0.7543107271194458,0.5298937559127808,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7864319682121277,0.4421597719192505,0.4256259500980377,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6300697922706604,0.2224047183990478,1.0379419326782229,284.9052734375,284.95001220703125,302.9853820800781,294.7931213378906,298.5364074707031,297.0783386230469,284.9053955078125,1.0,0.7095335721969604,0.3351375460624695,0.3351375460624695,1.0,1.0,-3.5407824516296387,0.8715305924415588,2.6692519187927246,0.0695938020944595,0.8345244526863098,0.8345244526863098,0.0,286.91571044921875,289.0,64015.15625,0.0,4267.1767578125,1.0,278.458740234375,282.863037109375,297.79168701171875,301.9599914550781,293.1499938964844,293.1499938964844,278.75,39001.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887035846710205,1.0,0.0,0.0,3.473695516586304,3.473718404769897,8.051499662542483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.6201171875,0.0,1367.0989990234375,1895.4371337890625,0.0,3298.081298828125,0.8686561584472656,1.0,0.0,3.0,1.0,0.0
17948280,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7667752504348755,0.4093992710113525,0.3751080334186554,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8697144389152527,0.6061915159225464,0.5796902775764465,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9390332102775574,0.7543107271194458,0.5298937559127808,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7864319682121277,0.4421597719192505,0.4256259500980377,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6300697922706604,0.2224047183990478,1.0379419326782229,284.9052734375,284.95001220703125,302.9853820800781,294.7931213378906,298.5364074707031,297.0783386230469,284.9053955078125,1.0,0.7095335721969604,0.3351375460624695,0.3351375460624695,1.0,1.0,-3.5407824516296387,0.8715305924415588,2.6692519187927246,0.0695938020944595,0.8345244526863098,0.8345244526863098,0.0,286.91571044921875,289.0,64015.15625,0.0,4267.1767578125,1.0,278.458740234375,282.863037109375,297.79168701171875,301.9599914550781,293.1499938964844,293.1499938964844,278.75,39001.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887035846710205,1.0,0.0,0.0,3.473695516586304,3.473718404769897,8.051499662542483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.6201171875,0.0,1367.0989990234375,1895.4371337890625,0.0,3298.081298828125,0.8686561584472656,1.0,0.0,3.0,1.0,0.0
17948340,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.764717698097229,0.4083446264266968,0.3740161061286926,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8674220442771912,0.6046614050865173,0.5781076550483704,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.937104105949402,0.7544069290161133,0.5297868847846985,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7844820618629456,0.4413037896156311,0.4247312843799591,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6283206939697266,0.2215478420257568,1.034063696861267,285.0044250488281,284.95001220703125,302.9628295898437,294.7968139648437,298.5297241210937,297.0773620605469,285.002685546875,1.0,0.7092645764350891,0.3352046608924866,0.3352046608924866,1.0,1.0,-3.5316879749298096,0.8690295219421387,2.662658452987671,0.0688936710357666,0.9052516222000122,0.9052516222000122,0.0,288.60504150390625,289.0,63160.515625,0.0,4253.36669921875,1.0,278.7069091796875,282.9812316894531,297.7900390625,301.781494140625,293.1499938964844,293.1499938964844,278.75,33980.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748162984848022,1.0,0.0,0.0,3.5307745933532715,3.530797004699707,8.318274922203273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.0283203125,0.0,1389.9058837890625,1895.4371337890625,0.0,3167.984130859375,0.8782764673233032,1.0,0.0,3.0,1.0,0.0
17948400,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7634377479553223,0.4075195491313934,0.3733764886856079,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8659483790397644,0.6034755706787109,0.5770901441574097,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.935995638370514,0.754463255405426,0.5299272537231445,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7832544445991516,0.4406573176383972,0.4242020547389984,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.627170205116272,0.2209024727344513,1.0314539670944214,284.9838256835937,284.95001220703125,302.9449157714844,294.7997131347656,298.5247497558594,297.0769348144531,284.9826354980469,1.0,0.7091377377510071,0.3352580666542053,0.3352580666542053,1.0,1.0,-3.526087045669556,0.8675258159637451,2.6585612297058105,0.068517118692398,0.9042934775352478,0.9042934775352478,0.0,289.7259521484375,292.0,63152.47265625,0.0,4245.36572265625,1.0,278.7416381835937,282.96905517578125,297.79937744140625,301.8428649902344,293.1499938964844,293.1499938964844,278.45001220703125,34031.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785428404808044,1.0,0.0,0.0,3.5712363719940186,3.5712592601776123,8.510018574270362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.248046875,0.0,1432.883056640625,1895.4371337890625,0.0,3202.92333984375,0.885982871055603,1.0,0.0,3.0,1.0,0.0
17948460,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7594752311706543,0.4046834409236908,0.3712069094181061,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8615911602973938,0.5998262166976929,0.5740633606910706,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9320484399795532,0.7532235980033875,0.5294154286384583,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7795149683952332,0.4384485781192779,0.4224723279476166,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6238611340522766,0.2190198302268982,1.0243372917175293,284.90692138671875,284.95001220703125,302.904541015625,294.80596923828125,298.5071716308594,297.06768798828125,284.9070129394531,1.0,0.7086440920829773,0.3354314267635345,0.3354314267635345,1.0,1.0,-3.50858736038208,0.8628281354904175,2.645759105682373,0.0675628259778022,0.8259114623069763,0.8259114623069763,0.0,293.10162353515625,295.0,63317.6875,0.0,4219.70556640625,1.0,278.4591064453125,282.87811279296875,297.80450439453125,301.9293518066406,293.1499938964844,293.1499938964844,278.75,38988.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851330876350403,1.0,0.0,0.0,3.424435377120972,3.4244577884674072,7.824763770258869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.126953125,0.0,1317.379638671875,1895.4371337890625,0.0,3264.664794921875,0.8577921986579895,1.0,0.0,3.0,1.0,0.0
17948520,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7594752311706543,0.4046834409236908,0.3712069094181061,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8615911602973938,0.5998262166976929,0.5740633606910706,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9320484399795532,0.7532235980033875,0.5294154286384583,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7795149683952332,0.4384485781192779,0.4224723279476166,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6238611340522766,0.2190198302268982,1.0243372917175293,284.90692138671875,284.95001220703125,302.904541015625,294.80596923828125,298.5071716308594,297.06768798828125,284.9070129394531,1.0,0.7086440920829773,0.3354314267635345,0.3354314267635345,1.0,1.0,-3.50858736038208,0.8628281354904175,2.645759105682373,0.0675628259778022,0.8259114623069763,0.8259114623069763,0.0,293.10162353515625,295.0,63317.6875,0.0,4219.70556640625,1.0,278.4591064453125,282.87811279296875,297.80450439453125,301.9293518066406,293.1499938964844,293.1499938964844,278.75,38988.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851330876350403,1.0,0.0,0.0,3.424435377120972,3.4244577884674072,7.824763770258869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.126953125,0.0,1317.379638671875,1895.4371337890625,0.0,3264.664794921875,0.8577921986579895,1.0,0.0,3.0,1.0,0.0
17948580,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7562212944030762,0.4027078747749328,0.3694094717502594,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8579214215278625,0.5969923138618469,0.5713754296302795,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9289594292640686,0.7530978918075562,0.5292783975601196,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7763757705688477,0.4368299841880798,0.4209553599357605,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6209092140197754,0.21742944419384,1.0174986124038696,284.9819030761719,284.95001220703125,302.86431884765625,294.8118591308594,298.4956970214844,297.0661926269531,284.9811706542969,1.0,0.7081567049026489,0.3356047868728637,0.3356047868728637,1.0,1.0,-3.492969751358032,0.8587002754211426,2.6342694759368896,0.0665828436613082,0.8925962448120117,0.8925962448120117,0.0,295.9177551269531,298.0,62463.07421875,0.0,4195.791015625,1.0,278.7405700683594,282.9810791015625,297.8114929199219,301.8125305175781,293.1499938964844,293.1499938964844,279.04998779296875,34158.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749645948410034,1.0,0.0,0.0,3.5207974910736084,3.520819902420044,8.271330216302886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.443359375,0.0,1380.825439453125,1895.4371337890625,0.0,3169.375,0.8749617338180542,1.0,0.0,3.0,1.0,0.0
17948640,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7562212944030762,0.4027078747749328,0.3694094717502594,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8579214215278625,0.5969923138618469,0.5713754296302795,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9289594292640686,0.7530978918075562,0.5292783975601196,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7763757705688477,0.4368299841880798,0.4209553599357605,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6209092140197754,0.21742944419384,1.0174986124038696,284.9819030761719,284.95001220703125,302.86431884765625,294.8118591308594,298.4956970214844,297.0661926269531,284.9811706542969,1.0,0.7081567049026489,0.3356047868728637,0.3356047868728637,1.0,1.0,-3.492969751358032,0.8587002754211426,2.6342694759368896,0.0665828436613082,0.8925962448120117,0.8925962448120117,0.0,295.9177551269531,298.0,62463.07421875,0.0,4195.791015625,1.0,278.7405700683594,282.9810791015625,297.8114929199219,301.8125305175781,293.1499938964844,293.1499938964844,279.04998779296875,34158.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749645948410034,1.0,0.0,0.0,3.5207974910736084,3.520819902420044,8.271330216302886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.443359375,0.0,1380.825439453125,1895.4371337890625,0.0,3169.375,0.8749617338180542,1.0,0.0,3.0,1.0,0.0
17948700,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7547195553779602,0.4018107652664184,0.3685937821865082,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8562147617340088,0.5956829786300659,0.5701314210891724,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9275375008583068,0.7531176805496216,0.5292637944221497,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7749277353286743,0.436109185218811,0.4202811419963836,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.6195204257965088,0.2166973650455474,1.0143647193908691,285.0614929199219,284.95001220703125,302.84423828125,294.81463623046875,298.49053955078125,297.06610107421875,285.0611877441406,1.0,0.7079798579216003,0.3356914818286896,0.3356914818286896,1.0,1.0,-3.4858922958374023,0.8568524122238159,2.629039764404297,0.0661703720688819,0.9697471261024476,0.9697471261024476,0.0,297.28289794921875,298.0,61740.23828125,0.0,4185.52880859375,1.0,278.996337890625,283.0823059082031,297.8096923828125,301.68756103515625,293.1499938964844,293.1499938964844,279.04998779296875,31576.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651291131973267,1.0,0.0,0.0,3.607737302780152,3.607759952545166,8.684865520081075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.087890625,0.0,1453.93994140625,1895.4371337890625,0.0,3077.116943359375,0.8936542272567749,1.0,0.0,3.0,1.0,0.0
17948760,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7533531785011292,0.4008565843105316,0.3678761720657348,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8546429872512817,0.594330906867981,0.5689996480941772,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.926270306110382,0.753022313117981,0.5293371677398682,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7736052870750427,0.4353615045547485,0.4196927547454834,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6182215213775635,0.2159652113914489,1.0114837884902954,285.02593994140625,284.95001220703125,302.8242492675781,294.8173217773437,298.48541259765625,297.0657653808594,285.02276611328125,1.0,0.7078644037246704,0.335818350315094,0.335818350315094,1.0,1.0,-3.479583501815796,0.8553513884544373,2.624232053756714,0.0659567937254905,0.9779416918754578,0.9779416918754578,0.0,298.58551025390625,301.0,61946.73046875,0.0,4176.90966796875,1.0,279.0421142578125,283.05303955078125,297.81939697265625,301.7794189453125,293.1499938964844,293.1499938964844,278.75,31717.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713254928588867,1.0,0.0,0.0,3.695761442184448,3.6957852840423584,9.113834948948352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.6611328125,0.0,1552.23828125,1895.4371337890625,0.0,3135.243896484375,0.9122623801231384,1.0,0.0,3.0,1.0,0.0
17948820,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7492115497589111,0.3975500166416168,0.3654181957244873,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8501386642456055,0.5901997685432434,0.5656706094741821,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9218280911445618,0.750860869884491,0.5283271670341492,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.769658088684082,0.432749330997467,0.4177109599113464,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6145312190055847,0.2138543874025344,1.0037577152252195,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.46551513671875,297.05303955078125,284.88751220703125,1.0,0.7072812914848328,0.3360721170902252,0.3360721170902252,1.0,1.0,-3.45974349975586,0.8501797318458557,2.6095638275146484,0.0651128739118576,0.8603844046592712,0.8603844046592712,0.0,302.3197326660156,304.0,62452.59375,0.0,4147.78466796875,1.0,278.7574768066406,282.90496826171875,297.82183837890625,301.8920288085937,293.1499938964844,293.1499938964844,279.04998779296875,38576.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806204199790955,1.0,0.0,0.0,3.597391128540039,3.5974152088165283,8.635124686406925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.2783203125,0.0,1494.424560546875,1895.4371337890625,0.0,3222.39453125,0.8953855633735657,1.0,0.0,3.0,1.0,0.0
17948880,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7492115497589111,0.3975500166416168,0.3654181957244873,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8501386642456055,0.5901997685432434,0.5656706094741821,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9218280911445618,0.750860869884491,0.5283271670341492,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.769658088684082,0.432749330997467,0.4177109599113464,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6145312190055847,0.2138543874025344,1.0037577152252195,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.46551513671875,297.05303955078125,284.88751220703125,1.0,0.7072812914848328,0.3360721170902252,0.3360721170902252,1.0,1.0,-3.45974349975586,0.8501797318458557,2.6095638275146484,0.0651128739118576,0.8603844046592712,0.8603844046592712,0.0,302.3197326660156,304.0,62452.59375,0.0,4147.78466796875,1.0,278.7574768066406,282.90496826171875,297.82183837890625,301.8920288085937,293.1499938964844,293.1499938964844,279.04998779296875,38576.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806204199790955,1.0,0.0,0.0,3.597391128540039,3.5974152088165283,8.635124686406925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.2783203125,0.0,1494.424560546875,1895.4371337890625,0.0,3222.39453125,0.8953855633735657,1.0,0.0,3.0,1.0,0.0
17948940,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7457836270332336,0.3953282535076141,0.3633067905902862,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.846315860748291,0.5870645046234131,0.5626094341278076,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.918324053287506,0.7501464486122131,0.5276793241500854,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7662938237190247,0.4308310747146606,0.4158512651920318,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6110426783561707,0.2120470404624939,0.9958503246307372,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.452880859375,297.0497131347656,284.9794006347656,1.0,0.70655757188797,0.3363258838653564,0.3363258838653564,1.0,1.0,-3.440985679626465,0.8453344702720642,2.595651388168335,0.0640631690621376,0.9340354204177856,0.9340354204177856,0.0,305.35430908203125,292.0,61434.47265625,0.0,4117.55712890625,1.0,279.0419311523437,283.02593994140625,297.8263854980469,301.7626037597656,293.1499938964844,293.1499938964844,278.75,34106.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694731593132019,1.0,0.0,0.0,3.686180591583252,3.686204671859741,9.066643542610108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.05078125,0.0,1559.4901123046875,1895.4371337890625,0.0,3117.86865234375,0.9120129346847534,1.0,0.0,3.0,1.0,0.0
17949000,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7457836270332336,0.3953282535076141,0.3633067905902862,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.846315860748291,0.5870645046234131,0.5626094341278076,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.918324053287506,0.7501464486122131,0.5276793241500854,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7662938237190247,0.4308310747146606,0.4158512651920318,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6110426783561707,0.2120470404624939,0.9958503246307372,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.452880859375,297.0497131347656,284.9794006347656,1.0,0.70655757188797,0.3363258838653564,0.3363258838653564,1.0,1.0,-3.440985679626465,0.8453344702720642,2.595651388168335,0.0640631690621376,0.9340354204177856,0.9340354204177856,0.0,305.35430908203125,292.0,61434.47265625,0.0,4117.55712890625,1.0,279.0419311523437,283.02593994140625,297.8263854980469,301.7626037597656,293.1499938964844,293.1499938964844,278.75,34106.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694731593132019,1.0,0.0,0.0,3.686180591583252,3.686204671859741,9.066643542610108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.05078125,0.0,1559.4901123046875,1895.4371337890625,0.0,3117.86865234375,0.9120129346847534,1.0,0.0,3.0,1.0,0.0
17949060,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7454285025596619,0.3922587931156158,0.3606652915477752,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8461461663246155,0.5830996632575989,0.5590090751647949,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9195274114608764,0.7480857968330383,0.526416540145874,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7663437128067017,0.4282863438129425,0.4135302603244781,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6102216839790344,0.2099274694919586,0.986336588859558,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.43511962890625,297.03961181640625,284.89337158203125,1.0,0.7016386985778809,0.3366579115390777,0.3366579115390777,1.0,1.0,-3.4177370071411133,0.8393484354019165,2.5783884525299072,0.0630482286214828,0.8398676514625549,0.8398676514625549,0.0,301.6651611328125,280.0,61544.046875,0.0,4036.90478515625,1.0,278.7582092285156,282.92755126953125,297.8289489746094,301.8419189453125,293.1499938964844,293.1499938964844,279.04998779296875,39574.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761100172996521,1.0,0.0,0.0,3.527134656906128,3.52715802192688,8.301133220811607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.537109375,0.0,1426.5650634765625,1895.4371337890625,0.0,3180.115478515625,0.8809909820556641,1.0,0.0,3.0,1.0,0.0
17949120,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7454285025596619,0.3922587931156158,0.3606652915477752,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8461461663246155,0.5830996632575989,0.5590090751647949,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9195274114608764,0.7480857968330383,0.526416540145874,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7663437128067017,0.4282863438129425,0.4135302603244781,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6102216839790344,0.2099274694919586,0.986336588859558,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.43511962890625,297.03961181640625,284.89337158203125,1.0,0.7016386985778809,0.3366579115390777,0.3366579115390777,1.0,1.0,-3.4177370071411133,0.8393484354019165,2.5783884525299072,0.0630482286214828,0.8398676514625549,0.8398676514625549,0.0,301.6651611328125,280.0,61544.046875,0.0,4036.90478515625,1.0,278.7582092285156,282.92755126953125,297.8289489746094,301.8419189453125,293.1499938964844,293.1499938964844,279.04998779296875,39574.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761100172996521,1.0,0.0,0.0,3.527134656906128,3.52715802192688,8.301133220811607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.537109375,0.0,1426.5650634765625,1895.4371337890625,0.0,3180.115478515625,0.8809909820556641,1.0,0.0,3.0,1.0,0.0
17949180,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7477526068687439,0.3902433812618255,0.3583737909793854,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8489351868629456,0.5801288485527039,0.5557147860527039,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9246963262557985,0.747360110282898,0.5255011320114136,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7691568732261658,0.4264842569828033,0.4113708436489105,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.611613929271698,0.2082215249538421,0.9767982959747314,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4244384765625,297.0386657714844,284.9803161621094,1.0,0.6949166655540466,0.3369899392127991,0.3369899392127991,1.0,1.0,-3.395841360092163,0.8337700366973877,2.5620713233947754,0.061948113143444,0.9116934537887572,0.9116934537887572,0.0,293.4710693359375,268.0,60499.6484375,0.0,3934.460693359375,1.0,279.0413818359375,283.0440979003906,297.8333740234375,301.7118530273437,293.1499938964844,293.1499938964844,278.75,34355.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647179007530212,1.0,0.0,0.0,3.612749814987183,3.612773180007935,8.70901544658409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.0654296875,0.0,1479.9368896484375,1895.4371337890625,0.0,3073.25927734375,0.8957362771034241,1.0,0.0,3.0,1.0,0.0
17949240,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7477526068687439,0.3902433812618255,0.3583737909793854,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8489351868629456,0.5801288485527039,0.5557147860527039,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9246963262557985,0.747360110282898,0.5255011320114136,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7691568732261658,0.4264842569828033,0.4113708436489105,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.611613929271698,0.2082215249538421,0.9767982959747314,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4244384765625,297.0386657714844,284.9803161621094,1.0,0.6949166655540466,0.3369899392127991,0.3369899392127991,1.0,1.0,-3.395841360092163,0.8337700366973877,2.5620713233947754,0.061948113143444,0.9116934537887572,0.9116934537887572,0.0,293.4710693359375,268.0,60499.6484375,0.0,3934.460693359375,1.0,279.0413818359375,283.0440979003906,297.8333740234375,301.7118530273437,293.1499938964844,293.1499938964844,278.75,34355.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647179007530212,1.0,0.0,0.0,3.612749814987183,3.612773180007935,8.70901544658409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.0654296875,0.0,1479.9368896484375,1895.4371337890625,0.0,3073.25927734375,0.8957362771034241,1.0,0.0,3.0,1.0,0.0
17949300,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7493093013763428,0.3888173997402191,0.3571803569793701,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8508003354072571,0.5782434344291687,0.554027795791626,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9278690218925476,0.7463243007659912,0.5249417424201965,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7710157036781311,0.4252957999706268,0.4102723300457001,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6126828193664551,0.2072521746158599,0.9720953702926636,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,298.4167175292969,297.0350952148437,284.8641967773437,1.0,0.6911801695823669,0.3371559679508209,0.3371559679508209,1.0,1.0,-3.3847336769104004,0.8309190273284912,2.553814649581909,0.0615352019667625,0.8240695595741272,0.8240695595741272,0.0,288.7082214355469,268.0,61013.05078125,0.0,3879.428955078125,1.0,278.7994689941406,282.9170837402344,297.8419189453125,301.8857116699219,293.1499938964844,293.1499938964844,278.75,39504.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780470490455627,1.0,0.0,0.0,3.541886568069458,3.541910171508789,8.370715249839122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.5595703125,0.0,1441.623291015625,1895.4371337890625,0.0,3198.275634765625,0.8812373876571655,1.0,0.0,3.0,1.0,0.0
17949360,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7506628632545471,0.387345403432846,0.3556675016880035,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8525132536888123,0.5762926340103149,0.5520039200782776,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.930801808834076,0.7452049255371094,0.5240089893341064,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7727214097976685,0.4240372776985168,0.4089104533195495,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6135974526405334,0.2062308341264724,0.9667380452156068,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4087219238281,297.03094482421875,284.9023742675781,1.0,0.6871423721313477,0.3373929560184479,0.3373929560184479,1.0,1.0,-3.371278524398804,0.8275567293167114,2.5437216758728027,0.0611055083572864,0.8272920846939087,0.8272920846939087,0.0,283.91473388671875,256.0,60532.04296875,0.0,3818.82861328125,1.0,278.758544921875,282.95440673828125,297.8348388671875,301.7850646972656,293.1499938964844,293.1499938964844,279.04998779296875,39599.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711643815040588,1.0,0.0,0.0,3.447352409362793,3.447375059127808,7.929844514364959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.9267578125,0.0,1344.6240234375,1895.4371337890625,0.0,3133.733154296875,0.8635334968566895,1.0,0.0,3.0,1.0,0.0
17949420,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7550092339515686,0.3853631317615509,0.353332370519638,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8576252460479736,0.5733231902122498,0.5486322641372681,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9388585686683656,0.7442165613174438,0.5228596329689026,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7777003645896912,0.4222278594970703,0.406661182641983,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6165653467178345,0.2045910507440567,0.9570568799972534,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.39923095703125,297.0306396484375,284.9798583984375,1.0,0.6788443922996521,0.3378669619560241,0.3378669619560241,1.0,1.0,-3.3486783504486084,0.8221504092216492,2.5265278816223145,0.0605739131569862,0.8950223326683044,0.8950223326683044,0.0,272.8724975585937,244.0,59562.9921875,0.0,3700.92626953125,1.0,279.0407409667969,283.0614624023437,297.8381042480469,301.6579284667969,293.1499938964844,293.1499938964844,279.3500061035156,34304.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598621487617493,1.0,0.0,0.0,3.540900945663452,3.540923595428467,8.366057500097668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.900390625,0.0,1402.8382568359375,1895.4371337890625,0.0,3027.712158203125,0.8795369267463684,1.0,0.0,3.0,1.0,0.0
17949480,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7550092339515686,0.3853631317615509,0.353332370519638,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8576252460479736,0.5733231902122498,0.5486322641372681,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9388585686683656,0.7442165613174438,0.5228596329689026,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7777003645896912,0.4222278594970703,0.406661182641983,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6165653467178345,0.2045910507440567,0.9570568799972534,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.39923095703125,297.0306396484375,284.9798583984375,1.0,0.6788443922996521,0.3378669619560241,0.3378669619560241,1.0,1.0,-3.3486783504486084,0.8221504092216492,2.5265278816223145,0.0605739131569862,0.8950223326683044,0.8950223326683044,0.0,272.8724975585937,244.0,59562.9921875,0.0,3700.92626953125,1.0,279.0407409667969,283.0614624023437,297.8381042480469,301.6579284667969,293.1499938964844,293.1499938964844,279.3500061035156,34304.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598621487617493,1.0,0.0,0.0,3.540900945663452,3.540923595428467,8.366057500097668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.900390625,0.0,1402.8382568359375,1895.4371337890625,0.0,3027.712158203125,0.8795369267463684,1.0,0.0,3.0,1.0,0.0
17949540,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7604682445526123,0.3835550546646118,0.351304143667221,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8639439940452576,0.5705596208572388,0.5456027984619141,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9481423497200012,0.7433112859725952,0.5219393968582153,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7838057279586792,0.4206026494503021,0.4046915471553802,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.620309054851532,0.2031263709068298,0.9483538269996644,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3912658691406,297.0320129394531,285.025634765625,1.0,0.6704424619674683,0.3383409678936004,0.3383409678936004,1.0,1.0,-3.328653573989868,0.8174988627433777,2.5111546516418457,0.0603874213993549,0.984162211418152,0.984162211418152,0.0,261.1802062988281,232.0,58909.43359375,0.0,3586.821533203125,1.0,279.34136962890625,283.1374816894531,297.8419494628906,301.6136169433594,293.1499938964844,293.1499938964844,279.04998779296875,31784.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556001782417297,1.0,0.0,0.0,3.713085651397705,3.7131094932556152,9.199478654409176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.056640625,0.0,1572.40771484375,1895.4371337890625,0.0,2987.748291015625,0.9163535237312316,1.0,0.0,3.0,1.0,0.0
17949600,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7604682445526123,0.3835550546646118,0.351304143667221,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8639439940452576,0.5705596208572388,0.5456027984619141,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9481423497200012,0.7433112859725952,0.5219393968582153,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7838057279586792,0.4206026494503021,0.4046915471553802,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.620309054851532,0.2031263709068298,0.9483538269996644,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3912658691406,297.0320129394531,285.025634765625,1.0,0.6704424619674683,0.3383409678936004,0.3383409678936004,1.0,1.0,-3.328653573989868,0.8174988627433777,2.5111546516418457,0.0603874213993549,0.984162211418152,0.984162211418152,0.0,261.1802062988281,232.0,58909.43359375,0.0,3586.821533203125,1.0,279.34136962890625,283.1374816894531,297.8419494628906,301.6136169433594,293.1499938964844,293.1499938964844,279.04998779296875,31784.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556001782417297,1.0,0.0,0.0,3.713085651397705,3.7131094932556152,9.199478654409176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.056640625,0.0,1572.40771484375,1895.4371337890625,0.0,2987.748291015625,0.9163535237312316,1.0,0.0,3.0,1.0,0.0
17949660,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7650241255760193,0.3803108036518097,0.3483672440052032,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8694804310798645,0.5663543343544006,0.5416353940963745,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9559459090232848,0.7401444911956787,0.5198715925216675,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7891361117362976,0.4178467094898224,0.4020094573497772,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6233910322189331,0.201074942946434,0.9381353855133056,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.3754272460937,297.02276611328125,284.8819885253906,1.0,0.6615692377090454,0.3388768136501312,0.3388768136501312,1.0,1.0,-3.3023626804351807,0.8110876083374023,2.4912750720977783,0.0600371435284614,0.8595837950706482,0.8595837950706482,0.0,250.30162048339844,220.0,59337.10546875,0.0,3464.13232421875,1.0,279.056884765625,282.9842529296875,297.8407287597656,301.7157592773437,293.1499938964844,293.1499938964844,279.3500061035156,38981.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650805950164795,1.0,0.0,0.0,3.6086854934692383,3.608709812164306,8.689431751918164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.197265625,0.0,1509.7435302734375,1895.4371337890625,0.0,3076.661376953125,0.8980944156646729,1.0,0.0,3.0,1.0,0.0
17949720,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7650241255760193,0.3803108036518097,0.3483672440052032,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8694804310798645,0.5663543343544006,0.5416353940963745,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9559459090232848,0.7401444911956787,0.5198715925216675,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7891361117362976,0.4178467094898224,0.4020094573497772,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6233910322189331,0.201074942946434,0.9381353855133056,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.3754272460937,297.02276611328125,284.8819885253906,1.0,0.6615692377090454,0.3388768136501312,0.3388768136501312,1.0,1.0,-3.3023626804351807,0.8110876083374023,2.4912750720977783,0.0600371435284614,0.8595837950706482,0.8595837950706482,0.0,250.30162048339844,220.0,59337.10546875,0.0,3464.13232421875,1.0,279.056884765625,282.9842529296875,297.8407287597656,301.7157592773437,293.1499938964844,293.1499938964844,279.3500061035156,38981.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650805950164795,1.0,0.0,0.0,3.6086854934692383,3.608709812164306,8.689431751918164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.197265625,0.0,1509.7435302734375,1895.4371337890625,0.0,3076.661376953125,0.8980944156646729,1.0,0.0,3.0,1.0,0.0
