time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949780,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7708603739738464,0.3781499862670898,0.3457521498203277,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.876354992389679,0.563144862651825,0.5379200577735901,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9648760557174684,0.7383704781532288,0.5180449485778809,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7956126928329468,0.4157861471176147,0.3994353711605072,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.627161979675293,0.1993463486433029,0.9278448224067688,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3663330078125,297.0211486816406,284.97821044921875,1.0,0.6523925065994263,0.339412659406662,0.339412659406662,1.0,1.0,-3.2770745754241943,0.8049699068069458,2.472104787826538,0.0595290623605251,0.934926986694336,0.934926986694336,0.0,238.6742248535156,208.0,58238.43359375,0.0,3341.307373046875,1.0,279.34197998046875,283.1098327636719,297.84375,301.5796813964844,293.1499938964844,293.1499938964844,279.04998779296875,34189.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525235056877136,1.0,0.0,0.0,3.694941997528076,3.694966316223145,9.109793950301536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.8916015625,0.0,1570.0338134765625,1895.4371337890625,0.0,2958.912109375,0.9140231609344482,1.0,0.0,3.0,1.0,0.0
17949840,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7708603739738464,0.3781499862670898,0.3457521498203277,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.876354992389679,0.563144862651825,0.5379200577735901,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9648760557174684,0.7383704781532288,0.5180449485778809,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7956126928329468,0.4157861471176147,0.3994353711605072,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.627161979675293,0.1993463486433029,0.9278448224067688,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3663330078125,297.0211486816406,284.97821044921875,1.0,0.6523925065994263,0.339412659406662,0.339412659406662,1.0,1.0,-3.2770745754241943,0.8049699068069458,2.472104787826538,0.0595290623605251,0.934926986694336,0.934926986694336,0.0,238.6742248535156,208.0,58238.43359375,0.0,3341.307373046875,1.0,279.34197998046875,283.1098327636719,297.84375,301.5796813964844,293.1499938964844,293.1499938964844,279.04998779296875,34189.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525235056877136,1.0,0.0,0.0,3.694941997528076,3.694966316223145,9.109793950301536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.8916015625,0.0,1570.0338134765625,1895.4371337890625,0.0,2958.912109375,0.9140231609344482,1.0,0.0,3.0,1.0,0.0
17949900,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7740852236747742,0.3766999244689941,0.344493567943573,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8801316022872925,0.5611873269081116,0.5361184477806091,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9694641828536988,0.7368741631507874,0.5171429514884949,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.799146831035614,0.4144970178604126,0.398198515176773,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6292635798454285,0.1983735412359237,0.9229214191436768,284.85400390625,284.95001220703125,302.4659118652344,294.84649658203125,298.3607482910156,297.0185546875,284.8523254394531,1.0,0.6477887630462646,0.3396805822849273,0.3396805822849273,1.0,1.0,-3.2649085521698,0.8020405173301697,2.4628679752349854,0.0594386681914329,0.8401346802711487,0.8401346802711487,0.0,232.8320159912109,208.0,58830.46484375,0.0,3281.441162109375,1.0,279.0978088378906,282.9734191894531,297.8533630371094,301.7564697265625,293.1499938964844,293.1499938964844,279.04998779296875,39147.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666642904281616,1.0,0.0,0.0,3.631235122680664,3.631259441375733,8.798365911388828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.5419921875,0.0,1535.8177490234375,1895.4371337890625,0.0,3091.5185546875,0.900830626487732,1.0,0.0,3.0,1.0,0.0
17949960,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7769004702568054,0.3751673996448517,0.3429135978221893,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8835319876670837,0.5591332316398621,0.533981204032898,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.973452925682068,0.7352040410041809,0.5158368349075317,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8023118376731873,0.4131091237068176,0.3966984748840332,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6310931444168091,0.1973337531089782,0.9173770546913148,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.3549194335937,297.0152893066406,284.8904113769531,1.0,0.643028199672699,0.3400140702724457,0.3400140702724457,1.0,1.0,-3.250398874282837,0.7985699772834778,2.451828956604004,0.0592898875474929,0.8366462588310242,0.8366462588310242,0.0,227.28358459472656,196.0,58289.06640625,0.0,3218.458740234375,1.0,279.0579833984375,283.01220703125,297.8466796875,301.6546936035156,293.1499938964844,293.1499938964844,279.3500061035156,40064.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592658042907715,1.0,0.0,0.0,3.521219491958618,3.52124285697937,8.273313483186939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.0703125,0.0,1423.89892578125,1895.4371337890625,0.0,3022.119384765625,0.8801257610321045,1.0,0.0,3.0,1.0,0.0
17950020,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7845413684844971,0.3731734156608581,0.3405020236968994,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8923885822296143,0.5560692548751831,0.5304505228996277,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9829593300819396,0.7332594394683838,0.5139697790145874,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8103322982788086,0.4111003577709198,0.3942078351974487,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6360414624214172,0.195680022239685,0.907421350479126,284.98223876953125,284.95001220703125,302.4254455566406,294.85430908203125,298.349365234375,297.015380859375,284.98126220703125,1.0,0.6335673332214355,0.3406810164451599,0.3406810164451599,1.0,1.0,-3.226035594940185,0.793060839176178,2.4329748153686523,0.0592797212302684,0.91148179769516,0.91148179769516,0.0,215.29931640625,184.0,57252.7734375,0.0,3099.17724609375,1.0,279.3413391113281,283.1313781738281,297.8533935546875,301.5264892578125,293.1499938964844,293.1499938964844,279.04998779296875,34325.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466380834579468,1.0,0.0,0.0,3.6107490062713614,3.610772371292114,8.699371960574354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.2578125,0.0,1477.54248046875,1895.4371337890625,0.0,2903.79296875,0.8952559232711792,1.0,0.0,3.0,1.0,0.0
17950080,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7845413684844971,0.3731734156608581,0.3405020236968994,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8923885822296143,0.5560692548751831,0.5304505228996277,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9829593300819396,0.7332594394683838,0.5139697790145874,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8103322982788086,0.4111003577709198,0.3942078351974487,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6360414624214172,0.195680022239685,0.907421350479126,284.98223876953125,284.95001220703125,302.4254455566406,294.85430908203125,298.349365234375,297.015380859375,284.98126220703125,1.0,0.6335673332214355,0.3406810164451599,0.3406810164451599,1.0,1.0,-3.226035594940185,0.793060839176178,2.4329748153686523,0.0592797212302684,0.91148179769516,0.91148179769516,0.0,215.29931640625,184.0,57252.7734375,0.0,3099.17724609375,1.0,279.3413391113281,283.1313781738281,297.8533935546875,301.5264892578125,293.1499938964844,293.1499938964844,279.04998779296875,34325.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466380834579468,1.0,0.0,0.0,3.6107490062713614,3.610772371292114,8.699371960574354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.2578125,0.0,1477.54248046875,1895.4371337890625,0.0,2903.79296875,0.8952559232711792,1.0,0.0,3.0,1.0,0.0
17950140,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.792169988155365,0.3702744245529175,0.3377293646335602,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.901339828968048,0.5521237254142761,0.526564359664917,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9915577173233032,0.7297908663749695,0.511537492275238,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8180091381072998,0.408403068780899,0.391444444656372,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6411272883415222,0.1937135756015777,0.8971377015113831,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.3411865234375,297.011474609375,284.89996337890625,1.0,0.6239455938339233,0.3413479924201965,0.3413479924201965,1.0,1.0,-3.1994240283966064,0.7868174910545349,2.4126064777374268,0.0592437461018562,0.8241657614707947,0.8241657614707947,0.0,203.8189392089844,172.0,57294.14453125,0.0,2979.5673828125,1.0,279.058837890625,283.0400390625,297.8587646484375,301.60211181640625,293.1499938964844,293.1499938964844,279.3500061035156,39697.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532504439353943,1.0,0.0,0.0,3.43934965133667,3.439372301101685,7.893069664532959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.345703125,0.0,1337.2625732421875,1895.4371337890625,0.0,2965.723876953125,0.8618273735046387,1.0,0.0,3.0,1.0,0.0
17950200,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.792169988155365,0.3702744245529175,0.3377293646335602,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.901339828968048,0.5521237254142761,0.526564359664917,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9915577173233032,0.7297908663749695,0.511537492275238,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8180091381072998,0.408403068780899,0.391444444656372,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6411272883415222,0.1937135756015777,0.8971377015113831,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.3411865234375,297.011474609375,284.89996337890625,1.0,0.6239455938339233,0.3413479924201965,0.3413479924201965,1.0,1.0,-3.1994240283966064,0.7868174910545349,2.4126064777374268,0.0592437461018562,0.8241657614707947,0.8241657614707947,0.0,203.8189392089844,172.0,57294.14453125,0.0,2979.5673828125,1.0,279.058837890625,283.0400390625,297.8587646484375,301.60211181640625,293.1499938964844,293.1499938964844,279.3500061035156,39697.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532504439353943,1.0,0.0,0.0,3.43934965133667,3.439372301101685,7.893069664532959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.345703125,0.0,1337.2625732421875,1895.4371337890625,0.0,2965.723876953125,0.8618273735046387,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8012248873710632,0.3682425022125244,0.3353355824947357,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9122377634048462,0.5490021109580994,0.5230351090431213,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7275249361991882,0.5079817771911621,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8266706466674805,0.4062961041927337,0.388903796672821,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6472299695014954,0.1920421421527862,0.8872707486152649,284.9815368652344,284.95001220703125,302.3814392089844,294.8687438964844,298.33721923828125,297.0118408203125,284.9803161621094,1.0,0.614143431186676,0.3420915901660919,0.3420915901660919,1.0,1.0,-3.173205137252808,0.780876636505127,2.3923285007476807,0.0594109408557415,0.8937576413154602,0.8937576413154602,0.0,192.1164093017578,160.0,56291.00390625,0.0,2861.313232421875,1.0,279.3406677246094,283.1488037109375,297.8678894042969,301.4809875488281,293.1499938964844,293.1499938964844,279.6499938964844,34232.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407325148582458,1.0,0.0,0.0,3.5334513187408447,3.53347396850586,8.330892455887806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.5322265625,0.0,1394.5245361328125,1895.4371337890625,0.0,2848.56005859375,0.8778315186500549,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8012248873710632,0.3682425022125244,0.3353355824947357,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9122377634048462,0.5490021109580994,0.5230351090431213,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7275249361991882,0.5079817771911621,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8266706466674805,0.4062961041927337,0.388903796672821,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6472299695014954,0.1920421421527862,0.8872707486152649,284.9815368652344,284.95001220703125,302.3814392089844,294.8687438964844,298.33721923828125,297.0118408203125,284.9803161621094,1.0,0.614143431186676,0.3420915901660919,0.3420915901660919,1.0,1.0,-3.173205137252808,0.780876636505127,2.3923285007476807,0.0594109408557415,0.8937576413154602,0.8937576413154602,0.0,192.1164093017578,160.0,56291.00390625,0.0,2861.313232421875,1.0,279.3406677246094,283.1488037109375,297.8678894042969,301.4809875488281,293.1499938964844,293.1499938964844,279.6499938964844,34232.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407325148582458,1.0,0.0,0.0,3.5334513187408447,3.53347396850586,8.330892455887806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.5322265625,0.0,1394.5245361328125,1895.4371337890625,0.0,2848.56005859375,0.8778315186500549,1.0,0.0,3.0,1.0,0.0
17950380,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8090301752090454,0.3662969172000885,0.3332958221435547,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.92229163646698,0.5459933280944824,0.5198946595191956,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.7277657389640808,0.4912062585353851,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8341360688209534,0.4042735695838928,0.386680543422699,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6525704264640808,0.190459132194519,0.8785691857337952,285.0207824707031,284.95001220703125,302.3631591796875,294.8774719238281,298.3343811035156,297.01483154296875,285.0169372558594,1.0,0.6033808588981628,0.3428351879119873,0.3428351879119873,1.0,1.0,-3.133593797683716,0.7707518339157104,2.362842082977295,0.0584071800112724,0.9750702381134032,0.9750702381134032,0.0,182.0113983154297,148.0,55333.03125,0.0,2726.79150390625,1.0,279.64129638671875,283.21893310546875,297.8788452148437,301.4306945800781,293.1499938964844,293.1499938964844,279.3500061035156,31929.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346756100654602,1.0,0.0,0.0,3.70146107673645,3.70148491859436,9.141966756942566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.19921875,0.0,1560.2901611328125,1895.4371337890625,0.0,2792.0126953125,0.9137452244758606,1.0,0.0,3.0,1.0,0.0
17950440,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8090301752090454,0.3662969172000885,0.3332958221435547,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.92229163646698,0.5459933280944824,0.5198946595191956,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.7277657389640808,0.4912062585353851,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8341360688209534,0.4042735695838928,0.386680543422699,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6525704264640808,0.190459132194519,0.8785691857337952,285.0207824707031,284.95001220703125,302.3631591796875,294.8774719238281,298.3343811035156,297.01483154296875,285.0169372558594,1.0,0.6033808588981628,0.3428351879119873,0.3428351879119873,1.0,1.0,-3.133593797683716,0.7707518339157104,2.362842082977295,0.0584071800112724,0.9750702381134032,0.9750702381134032,0.0,182.0113983154297,148.0,55333.03125,0.0,2726.79150390625,1.0,279.64129638671875,283.21893310546875,297.8788452148437,301.4306945800781,293.1499938964844,293.1499938964844,279.3500061035156,31929.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346756100654602,1.0,0.0,0.0,3.70146107673645,3.70148491859436,9.141966756942566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.19921875,0.0,1560.2901611328125,1895.4371337890625,0.0,2792.0126953125,0.9137452244758606,1.0,0.0,3.0,1.0,0.0
17950500,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8128448128700256,0.3647211492061615,0.3320235908031463,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9275797605514526,0.5438924431800842,0.5180680155754089,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9990000128746032,0.7282309532165527,0.4823443591594696,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.838010311126709,0.4028007388114929,0.3853706419467926,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6553857326507568,0.1894496530294418,0.873835027217865,284.8575744628906,284.95001220703125,302.3548583984375,294.8822021484375,298.3319702148437,297.0151062011719,284.851806640625,1.0,0.5976881980895996,0.3432070016860962,0.3432070016860962,1.0,1.0,-3.1119494438171387,0.7650946974754333,2.3468546867370605,0.0577236674726009,0.8635262250900269,0.8635262250900269,0.0,176.9056396484375,148.0,55993.27734375,0.0,2656.75341796875,1.0,279.3962707519531,283.0459289550781,297.8908386230469,301.6167297363281,293.1499938964844,293.1499938964844,279.3500061035156,36982.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505029082298279,1.0,0.0,0.0,3.676318883895874,3.6763432025909424,9.018194759846664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.9189453125,0.0,1570.0538330078125,1895.4371337890625,0.0,2939.981201171875,0.9092959761619568,1.0,0.0,3.0,1.0,0.0
17950560,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8161861300468445,0.3629645705223083,0.3303169310092926,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9324787259101868,0.5415830016136169,0.5157755613327026,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.7288874387741089,0.4737564027309418,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8416030406951904,0.4011343121528625,0.3836863040924072,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6579338312149048,0.1883092373609542,0.8681522607803345,284.8690490722656,284.95001220703125,302.3470458984375,294.8871459960937,298.32940673828125,297.0146179199219,284.87115478515625,1.0,0.5917297005653381,0.3437051177024841,0.3437051177024841,1.0,1.0,-3.087963342666626,0.7590292096138,2.328933954238892,0.0571223683655262,0.8399991989135742,0.8399991989135742,0.0,171.91400146484375,136.0,55261.93359375,0.0,2583.677978515625,1.0,279.3572998046875,283.0709228515625,297.8849182128906,301.50927734375,293.1499938964844,293.1499938964844,279.6499938964844,40122.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421468138694763,1.0,0.0,0.0,3.5532572269439697,3.55328106880188,8.424548241237062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.1513671875,0.0,1458.2073974609375,1895.4371337890625,0.0,2861.779541015625,0.8867811560630798,1.0,0.0,3.0,1.0,0.0
17950620,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8249233365058899,0.360722005367279,0.3277030885219574,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9448851943016052,0.5381758213043213,0.511952817440033,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9990000128746032,0.7331676483154297,0.4543111026287079,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8509054183959961,0.3986816108226776,0.3808239996433258,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6646923422813416,0.1864480823278427,0.8576421141624451,284.96295166015625,284.95001220703125,302.3328552246094,294.8975830078125,298.3355407714844,297.0279846191406,284.9615173339844,1.0,0.5794014930725098,0.3447013199329376,0.3447013199329376,1.0,1.0,-3.040769338607788,0.7471212148666382,2.2936480045318604,0.0558336228132247,0.9033223986625672,0.9033223986625672,0.0,161.1812744140625,139.0,53784.4609375,0.0,2438.1630859375,1.0,279.6415100097656,283.19384765625,297.8955078125,301.3586730957031,293.1499938964844,293.1499938964844,279.3500061035156,34937.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259769678115845,1.0,0.0,0.0,3.619010210037232,3.6190338134765625,8.739224881537666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.228515625,0.0,1491.0830078125,1895.4371337890625,0.0,2711.027587890625,0.8973916172981262,1.0,0.0,3.0,1.0,0.0
17950680,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8249233365058899,0.360722005367279,0.3277030885219574,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9448851943016052,0.5381758213043213,0.511952817440033,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9990000128746032,0.7331676483154297,0.4543111026287079,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8509054183959961,0.3986816108226776,0.3808239996433258,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6646923422813416,0.1864480823278427,0.8576421141624451,284.96295166015625,284.95001220703125,302.3328552246094,294.8975830078125,298.3355407714844,297.0279846191406,284.9615173339844,1.0,0.5794014930725098,0.3447013199329376,0.3447013199329376,1.0,1.0,-3.040769338607788,0.7471212148666382,2.2936480045318604,0.0558336228132247,0.9033223986625672,0.9033223986625672,0.0,161.1812744140625,139.0,53784.4609375,0.0,2438.1630859375,1.0,279.6415100097656,283.19384765625,297.8955078125,301.3586730957031,293.1499938964844,293.1499938964844,279.3500061035156,34937.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259769678115845,1.0,0.0,0.0,3.619010210037232,3.6190338134765625,8.739224881537666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.228515625,0.0,1491.0830078125,1895.4371337890625,0.0,2711.027587890625,0.8973916172981262,1.0,0.0,3.0,1.0,0.0
17950740,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.828809916973114,0.3578114807605743,0.3250833451747894,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9504154324531556,0.534122884273529,0.5081360340118408,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.7366307377815247,0.4439114034175873,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8552547693252563,0.3957257270812988,0.3780005574226379,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6674187183380127,0.1844058334827423,0.8479295372962952,284.89117431640625,284.95001220703125,302.3203430175781,294.9087829589844,298.3433532714844,297.0415344238281,284.8918151855469,1.0,0.5717086791992188,0.3456975519657135,0.3456975519657135,1.0,1.0,-3.0054430961608887,0.7388495206832886,2.2665934562683105,0.0553520582616329,0.8121905326843262,0.8121905326843262,0.0,155.2015380859375,157.0,53501.7890625,0.0,2342.446044921875,1.0,279.3590087890625,283.11822509765625,297.9052124023437,301.4114685058594,293.1499938964844,293.1499938964844,279.6499938964844,40603.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305012583732605,1.0,0.0,0.0,3.400968551635742,3.400991201400757,7.717889616287721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.8076171875,0.0,1305.449951171875,1895.4371337890625,0.0,2753.112060546875,0.854373574256897,1.0,0.0,3.0,1.0,0.0
17950800,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.828809916973114,0.3578114807605743,0.3250833451747894,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9504154324531556,0.534122884273529,0.5081360340118408,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.7366307377815247,0.4439114034175873,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8552547693252563,0.3957257270812988,0.3780005574226379,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6674187183380127,0.1844058334827423,0.8479295372962952,284.89117431640625,284.95001220703125,302.3203430175781,294.9087829589844,298.3433532714844,297.0415344238281,284.8918151855469,1.0,0.5717086791992188,0.3456975519657135,0.3456975519657135,1.0,1.0,-3.0054430961608887,0.7388495206832886,2.2665934562683105,0.0553520582616329,0.8121905326843262,0.8121905326843262,0.0,155.2015380859375,157.0,53501.7890625,0.0,2342.446044921875,1.0,279.3590087890625,283.11822509765625,297.9052124023437,301.4114685058594,293.1499938964844,293.1499938964844,279.6499938964844,40603.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305012583732605,1.0,0.0,0.0,3.400968551635742,3.400991201400757,7.717889616287721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.8076171875,0.0,1305.449951171875,1895.4371337890625,0.0,2753.112060546875,0.854373574256897,1.0,0.0,3.0,1.0,0.0
17950860,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8243070840835571,0.355832576751709,0.323221743106842,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.944141149520874,0.5310158133506775,0.5051100254058838,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9990000128746032,0.7381182909011841,0.4491763412952423,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8503862023353577,0.3934690952301025,0.3758080899715423,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6626445055007935,0.1827316731214523,0.8404188752174377,284.9897155761719,284.95001220703125,302.30926513671875,294.9206237792969,298.3529052734375,297.0516662597656,284.9894104003906,1.0,0.5719629526138306,0.3469531536102295,0.3469531536102295,1.0,1.0,-2.994201183319092,0.7387900948524475,2.25541090965271,0.0575511641800403,0.8923531174659729,0.8923531174659729,0.0,157.05311584472656,175.0,52746.5,0.0,2331.588623046875,1.0,279.64031982421875,283.2371520996094,297.9198608398437,301.30389404296875,293.1499938964844,293.1499938964844,279.95001220703125,33954.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172610998153687,1.0,0.0,0.0,3.5045711994171143,3.5045933723449707,8.195266332222673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.06689453125,0.0,1362.6136474609375,1895.4371337890625,0.0,2630.21435546875,0.8712969422340393,1.0,0.0,3.0,1.0,0.0
17950920,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8243070840835571,0.355832576751709,0.323221743106842,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.944141149520874,0.5310158133506775,0.5051100254058838,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9990000128746032,0.7381182909011841,0.4491763412952423,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8503862023353577,0.3934690952301025,0.3758080899715423,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6626445055007935,0.1827316731214523,0.8404188752174377,284.9897155761719,284.95001220703125,302.30926513671875,294.9206237792969,298.3529052734375,297.0516662597656,284.9894104003906,1.0,0.5719629526138306,0.3469531536102295,0.3469531536102295,1.0,1.0,-2.994201183319092,0.7387900948524475,2.25541090965271,0.0575511641800403,0.8923531174659729,0.8923531174659729,0.0,157.05311584472656,175.0,52746.5,0.0,2331.588623046875,1.0,279.64031982421875,283.2371520996094,297.9198608398437,301.30389404296875,293.1499938964844,293.1499938964844,279.95001220703125,33954.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172610998153687,1.0,0.0,0.0,3.5045711994171143,3.5045933723449707,8.195266332222673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.06689453125,0.0,1362.6136474609375,1895.4371337890625,0.0,2630.21435546875,0.8712969422340393,1.0,0.0,3.0,1.0,0.0
17950980,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8195363879203796,0.3548729419708252,0.3224217295646667,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.937389612197876,0.5295085906982422,0.5037478804588318,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9990000128746032,0.7373093366622925,0.4564701914787292,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8453238606452942,0.3923909962177276,0.3748617470264435,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.6581356525421143,0.1819128543138504,0.8372296690940857,285.0869140625,284.95001220703125,302.30401611328125,294.9269714355469,298.3535461425781,297.0498962402344,285.0885009765625,1.0,0.5742298364639282,0.3476060926914215,0.3476060926914215,1.0,1.0,-2.9953908920288086,0.7409730553627014,2.254417657852173,0.0594491437077522,0.9871607422828674,0.9871607422828674,0.0,160.33676147460938,175.0,52172.609375,0.0,2350.50830078125,1.0,279.9002685546875,283.3516540527344,297.9212951660156,301.1945495605469,293.1499938964844,293.1499938964844,279.95001220703125,30950.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057426810264587,1.0,0.0,0.0,3.607318639755249,3.607341289520264,8.68285042088246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.56298828125,0.0,1448.85693359375,1895.4371337890625,0.0,2524.04443359375,0.8933069109916687,1.0,0.0,3.0,1.0,0.0
17951040,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8141980171203613,0.3539569973945617,0.3218072950839996,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9298178553581238,0.5281055569648743,0.5026376843452454,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.7355585098266602,0.4650925993919372,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8397980332374573,0.3913963437080383,0.3741148710250854,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.6533015370368958,0.1811535060405731,0.8346474766731262,285.0668029785156,284.95001220703125,302.2994079589844,294.9329833984375,298.3514099121094,297.0440979003906,285.0640563964844,1.0,0.5773086547851562,0.3482087850570678,0.3482087850570678,1.0,1.0,-2.999675750732422,0.743992805480957,2.255682945251465,0.0615200325846672,1.0,1.0,0.0,164.400146484375,178.0,52501.6640625,0.0,2379.06396484375,1.0,279.9421691894531,283.3296203613281,297.9361572265625,301.2962951660156,293.1499938964844,293.1499938964844,279.6499938964844,30961.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814056396484375,1.0,0.0,0.0,3.708544969558716,3.708568572998047,9.17699196634203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.5947265625,0.0,1560.977783203125,1895.4371337890625,0.0,2600.597412109375,0.9145188331604004,1.0,0.0,3.0,1.0,0.0
17951100,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8092905879020691,0.3524129092693329,0.3208611607551574,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9231240749359132,0.5260614156723022,0.5011745691299438,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.7321963310241699,0.4724209308624267,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8349810242652893,0.389912873506546,0.3731009662151336,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6490355134010315,0.1801161617040634,0.8312824368476868,284.9059143066406,284.95001220703125,302.2948303222656,294.9393310546875,298.343017578125,297.03033447265625,284.89794921875,1.0,0.5791794657707214,0.348836600780487,0.348836600780487,1.0,1.0,-3.000339984893799,0.7459288239479065,2.254410982131958,0.0635531246662139,0.9175909161567688,0.9175909161567688,0.0,167.8064422607422,178.0,53729.0703125,0.0,2397.685302734375,1.0,279.6965026855469,283.1481018066406,297.9509582519531,301.5155334472656,293.1499938964844,293.1499938964844,279.6499938964844,34275.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337563276290894,1.0,0.0,0.0,3.736321926116944,3.736346483230591,9.314978228758264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.2666015625,0.0,1618.13134765625,1895.4371337890625,0.0,2783.4404296875,0.9216489195823668,1.0,0.0,3.0,1.0,0.0
17951160,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8039685487747192,0.3505356907844543,0.3193950653076172,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9163812398910522,0.5236560702323914,0.4991565644741058,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.7278902530670166,0.4795373976230621,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8300933837890625,0.3881294429302215,0.3716484010219574,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6446909308433533,0.1788762360811233,0.8266956806182861,284.88824462890625,284.95001220703125,302.2904663085937,294.94580078125,298.331298828125,297.0145568847656,284.88983154296875,1.0,0.5806658267974854,0.3491136133670807,0.3491136133670807,1.0,1.0,-2.9974515438079834,0.7458381056785583,2.2516133785247803,0.0642364174127578,0.8854371309280396,0.8854371309280396,0.0,171.02037048339844,181.0,53588.7890625,0.0,2408.829345703125,1.0,279.6568603515625,283.1405334472656,297.9468078613281,301.4519348144531,293.1499938964844,293.1499938964844,279.95001220703125,37491.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288453817367554,1.0,0.0,0.0,3.674332618713379,3.6743571758270255,9.008453503156488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.10888671875,0.0,1571.641357421875,1895.4371337890625,0.0,2737.699951171875,0.9113902449607848,1.0,0.0,3.0,1.0,0.0
17951220,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7953083515167236,0.3479751646518707,0.3170151114463806,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9058228135108948,0.5199754238128662,0.495622843503952,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.7197408676147461,0.4912395477294922,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8221113085746765,0.3853920400142669,0.3690685331821441,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6374807357788086,0.1767541021108627,0.8177254796028137,285.0088195800781,284.95001220703125,302.2822570800781,294.958984375,298.32159423828125,297.0017395019531,285.00689697265625,1.0,0.5828766226768494,0.3496676385402679,0.3496676385402679,1.0,1.0,-2.9905247688293457,0.7451711297035217,2.2453534603118896,0.0652265176177024,0.9875638484954834,0.9875638484954834,0.0,176.32305908203125,184.0,52871.65625,0.0,2423.20556640625,1.0,279.94342041015625,283.2784423828125,297.9593811035156,301.3508605957031,293.1499938964844,293.1499938964844,279.6499938964844,33019.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165074586868286,1.0,0.0,0.0,3.791443109512329,3.791467905044556,9.591849448042922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.7978515625,0.0,1673.13623046875,1895.4371337890625,0.0,2623.244384765625,0.9348292946815492,1.0,0.0,3.0,1.0,0.0
17951280,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7953083515167236,0.3479751646518707,0.3170151114463806,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9058228135108948,0.5199754238128662,0.495622843503952,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.7197408676147461,0.4912395477294922,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8221113085746765,0.3853920400142669,0.3690685331821441,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6374807357788086,0.1767541021108627,0.8177254796028137,285.0088195800781,284.95001220703125,302.2822570800781,294.958984375,298.32159423828125,297.0017395019531,285.00689697265625,1.0,0.5828766226768494,0.3496676385402679,0.3496676385402679,1.0,1.0,-2.9905247688293457,0.7451711297035217,2.2453534603118896,0.0652265176177024,0.9875638484954834,0.9875638484954834,0.0,176.32305908203125,184.0,52871.65625,0.0,2423.20556640625,1.0,279.94342041015625,283.2784423828125,297.9593811035156,301.3508605957031,293.1499938964844,293.1499938964844,279.6499938964844,33019.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165074586868286,1.0,0.0,0.0,3.791443109512329,3.791467905044556,9.591849448042922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.7978515625,0.0,1673.13623046875,1895.4371337890625,0.0,2623.244384765625,0.9348292946815492,1.0,0.0,3.0,1.0,0.0
17951340,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7866241931915283,0.3444984853267669,0.3144134879112243,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8960527181625366,0.5154097080230713,0.4918636381626129,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9978381991386414,0.7095648646354675,0.4984683096408844,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8140341639518738,0.3819496929645538,0.366306722164154,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6304218173027039,0.1742383986711502,0.8082765936851501,284.8743896484375,284.95001220703125,302.2745056152344,294.9724426269531,298.31646728515625,296.9960327148437,284.8763732910156,1.0,0.5841671824455261,0.3502216935157776,0.3502216935157776,1.0,1.0,-2.976946830749512,0.7423686385154724,2.2345781326293945,0.0659144744277,0.8657442927360535,0.8657442927360535,0.0,181.5730438232422,187.0,53427.09765625,0.0,2425.0048828125,1.0,279.6564025878906,283.1355895996094,297.971435546875,301.4709167480469,293.1499938964844,293.1499938964844,279.95001220703125,39569.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275731801986694,1.0,0.0,0.0,3.667360782623291,3.6673855781555176,8.97429970336816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.0986328125,0.0,1579.405517578125,1895.4371337890625,0.0,2725.865966796875,0.9116124510765076,1.0,0.0,3.0,1.0,0.0
17951400,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7866241931915283,0.3444984853267669,0.3144134879112243,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8960527181625366,0.5154097080230713,0.4918636381626129,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9978381991386414,0.7095648646354675,0.4984683096408844,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8140341639518738,0.3819496929645538,0.366306722164154,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6304218173027039,0.1742383986711502,0.8082765936851501,284.8743896484375,284.95001220703125,302.2745056152344,294.9724426269531,298.31646728515625,296.9960327148437,284.8763732910156,1.0,0.5841671824455261,0.3502216935157776,0.3502216935157776,1.0,1.0,-2.976946830749512,0.7423686385154724,2.2345781326293945,0.0659144744277,0.8657442927360535,0.8657442927360535,0.0,181.5730438232422,187.0,53427.09765625,0.0,2425.0048828125,1.0,279.6564025878906,283.1355895996094,297.971435546875,301.4709167480469,293.1499938964844,293.1499938964844,279.95001220703125,39569.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275731801986694,1.0,0.0,0.0,3.667360782623291,3.6673855781555176,8.97429970336816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.0986328125,0.0,1579.405517578125,1895.4371337890625,0.0,2725.865966796875,0.9116124510765076,1.0,0.0,3.0,1.0,0.0
17951460,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7777061462402344,0.342006504535675,0.3121479451656341,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8859066963195801,0.5117484331130981,0.4884137511253357,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9885751008987428,0.7031207084655762,0.4933503866195678,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8051128387451172,0.3791196942329407,0.3636928498744964,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6228947639465332,0.171885535120964,0.7985175251960754,284.98895263671875,284.95001220703125,302.2669677734375,294.9860534667969,298.3118591308594,296.9920349121094,284.9869079589844,1.0,0.5839616060256958,0.3509809374809265,0.3509809374809265,1.0,1.0,-2.9490137100219727,0.7355542778968811,2.2134594917297363,0.0653144940733909,0.9531346559524536,0.9531346559524536,0.0,187.1518096923828,190.0,52257.6171875,0.0,2402.398193359375,1.0,279.9432067871094,283.2727355957031,297.9850769042969,301.3457336425781,293.1499938964844,293.1499938964844,279.6499938964844,34056.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127586841583252,1.0,0.0,0.0,3.7531800270080566,3.753204822540283,9.399226428286056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.6220703125,0.0,1636.0667724609375,1895.4371337890625,0.0,2588.62060546875,0.9268296360969543,1.0,0.0,3.0,1.0,0.0
17951520,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7777061462402344,0.342006504535675,0.3121479451656341,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8859066963195801,0.5117484331130981,0.4884137511253357,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9885751008987428,0.7031207084655762,0.4933503866195678,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8051128387451172,0.3791196942329407,0.3636928498744964,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6228947639465332,0.171885535120964,0.7985175251960754,284.98895263671875,284.95001220703125,302.2669677734375,294.9860534667969,298.3118591308594,296.9920349121094,284.9869079589844,1.0,0.5839616060256958,0.3509809374809265,0.3509809374809265,1.0,1.0,-2.9490137100219727,0.7355542778968811,2.2134594917297363,0.0653144940733909,0.9531346559524536,0.9531346559524536,0.0,187.1518096923828,190.0,52257.6171875,0.0,2402.398193359375,1.0,279.9432067871094,283.2727355957031,297.9850769042969,301.3457336425781,293.1499938964844,293.1499938964844,279.6499938964844,34056.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127586841583252,1.0,0.0,0.0,3.7531800270080566,3.753204822540283,9.399226428286056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.6220703125,0.0,1636.0667724609375,1895.4371337890625,0.0,2588.62060546875,0.9268296360969543,1.0,0.0,3.0,1.0,0.0
17951580,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7700703144073486,0.3386239409446716,0.3095870912075043,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.87729412317276,0.5072216391563416,0.4846540987491607,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9804895520210266,0.6970561742782593,0.489414244890213,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7972205281257629,0.3756541907787323,0.3608636856079101,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6161428093910217,0.1692629754543304,0.7883121967315674,284.8772888183594,284.95001220703125,302.2594299316406,294.9997253417969,298.3056640625,296.9859313964844,284.8798522949219,1.0,0.5831566452980042,0.3517401814460754,0.3517401814460754,1.0,1.0,-2.9210245609283447,0.7286888957023621,2.192335844039917,0.064870074391365,0.8387240171432495,0.8387240171432495,0.0,191.6757659912109,193.0,52277.34375,0.0,2374.6591796875,1.0,279.6571655273437,283.1598815917969,297.9970092773437,301.4282531738281,293.1499938964844,293.1499938964844,279.95001220703125,40783.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820390522480011,1.0,0.0,0.0,3.5635368824005127,3.563560724258423,8.473362527183781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.078125,0.0,1474.0294189453125,1895.4371337890625,0.0,2659.1875,0.890029788017273,1.0,0.0,3.0,1.0,0.0
