time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951640,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7700703144073486,0.3386239409446716,0.3095870912075043,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.87729412317276,0.5072216391563416,0.4846540987491607,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9804895520210266,0.6970561742782593,0.489414244890213,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7972205281257629,0.3756541907787323,0.3608636856079101,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6161428093910217,0.1692629754543304,0.7883121967315674,284.8772888183594,284.95001220703125,302.2594299316406,294.9997253417969,298.3056640625,296.9859313964844,284.8798522949219,1.0,0.5831566452980042,0.3517401814460754,0.3517401814460754,1.0,1.0,-2.9210245609283447,0.7286888957023621,2.192335844039917,0.064870074391365,0.8387240171432495,0.8387240171432495,0.0,191.6757659912109,193.0,52277.34375,0.0,2374.6591796875,1.0,279.6571655273437,283.1598815917969,297.9970092773437,301.4282531738281,293.1499938964844,293.1499938964844,279.95001220703125,40783.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820390522480011,1.0,0.0,0.0,3.5635368824005127,3.563560724258423,8.473362527183781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.078125,0.0,1474.0294189453125,1895.4371337890625,0.0,2659.1875,0.890029788017273,1.0,0.0,3.0,1.0,0.0
17951700,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.766697108745575,0.3373394310474396,0.3082956075668335,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8734853863716125,0.5053435564041138,0.4827505350112915,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9768040776252748,0.6948736310005188,0.4876700639724731,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7936824560165405,0.3741958737373352,0.3594103157520294,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6129001975059509,0.1680760979652404,0.7830228805541992,284.9999694824219,284.95001220703125,302.2555847167969,295.0065612792969,298.3035888671875,296.9843139648437,285.0024719238281,1.0,0.5825837850570679,0.3521198332309723,0.3521198332309723,1.0,1.0,-2.906977653503418,0.7252299189567566,2.1817476749420166,0.0645237192511558,0.916543185710907,0.916543185710907,0.0,193.59278869628903,193.0,51290.63671875,0.0,2359.12646484375,1.0,279.8993225097656,283.30010986328125,297.9949645996094,301.2363586425781,293.1499938964844,293.1499938964844,279.95001220703125,35201.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005530834197998,1.0,0.0,0.0,3.597035646438598,3.5970590114593506,8.633418815406912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.9892578125,0.0,1469.1534423828125,1895.4371337890625,0.0,2476.482666015625,0.8948850631713867,1.0,0.0,3.0,1.0,0.0
17951760,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7641320824623108,0.3362021744251251,0.3073370158672333,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8704947829246521,0.5036190748214722,0.4811904728412628,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9738826155662536,0.6929188966751099,0.486360639333725,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7908875942230225,0.3728657364845276,0.3582155406475067,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6101443767547607,0.1669913381338119,0.778387188911438,284.9884338378906,284.95001220703125,302.2516174316406,295.01336669921875,298.3035583496094,296.9839782714844,284.986572265625,1.0,0.5820708870887756,0.3526906967163086,0.3526906967163086,1.0,1.0,-2.8953661918640137,0.7230176329612732,2.172348499298096,0.0649200603365898,0.9245452880859376,0.9245452880859376,0.0,195.0941467285156,196.0,51210.1875,0.0,2345.9501953125,1.0,279.9422912597656,283.2917175292969,298.0121459960937,301.3064270019531,293.1499938964844,293.1499938964844,279.6499938964844,34130.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052433133125305,1.0,0.0,0.0,3.655673742294312,3.6556973457336426,8.917192531043838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.5751953125,0.0,1525.4776611328125,1895.4371337890625,0.0,2519.459716796875,0.9050264954566956,1.0,0.0,3.0,1.0,0.0
17951820,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7580901980400085,0.3328999578952789,0.3047879338264465,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8636662364006042,0.4991613924503326,0.4774334132671356,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.966754913330078,0.6875014305114746,0.4830086529254913,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7844769954681396,0.3694329261779785,0.3553594350814819,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6038818955421448,0.1644599288702011,0.7683650255203247,284.89013671875,284.95001220703125,302.24334716796875,295.02691650390625,298.3004455566406,296.97979736328125,284.8922424316406,1.0,0.5808496475219727,0.3538323938846588,0.3538323938846588,1.0,1.0,-2.868285894393921,0.7173770666122437,2.150908946990967,0.0654931515455246,0.8237866163253784,0.8237866163253784,0.0,198.58035278320312,199.0,51201.49609375,0.0,2315.427978515625,1.0,279.6579895019531,283.1915588378906,298.0241394042969,301.38775634765625,293.1499938964844,293.1499938964844,279.95001220703125,40588.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129553198814392,1.0,0.0,0.0,3.460813522338867,3.460836410522461,7.99189365352504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.6083984375,0.0,1365.2484130859375,1895.4371337890625,0.0,2590.434814453125,0.8674338459968567,1.0,0.0,3.0,1.0,0.0
17951880,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7580901980400085,0.3328999578952789,0.3047879338264465,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8636662364006042,0.4991613924503326,0.4774334132671356,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.966754913330078,0.6875014305114746,0.4830086529254913,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7844769954681396,0.3694329261779785,0.3553594350814819,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6038818955421448,0.1644599288702011,0.7683650255203247,284.89013671875,284.95001220703125,302.24334716796875,295.02691650390625,298.3004455566406,296.97979736328125,284.8922424316406,1.0,0.5808496475219727,0.3538323938846588,0.3538323938846588,1.0,1.0,-2.868285894393921,0.7173770666122437,2.150908946990967,0.0654931515455246,0.8237866163253784,0.8237866163253784,0.0,198.58035278320312,199.0,51201.49609375,0.0,2315.427978515625,1.0,279.6579895019531,283.1915588378906,298.0241394042969,301.38775634765625,293.1499938964844,293.1499938964844,279.95001220703125,40588.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129553198814392,1.0,0.0,0.0,3.460813522338867,3.460836410522461,7.99189365352504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.6083984375,0.0,1365.2484130859375,1895.4371337890625,0.0,2590.434814453125,0.8674338459968567,1.0,0.0,3.0,1.0,0.0
17951940,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7530306577682495,0.3304608166217804,0.3025436997413635,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8578469157218933,0.4955314099788666,0.4739660322666168,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9604172110557556,0.6834200024604797,0.4800748527050018,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7789399027824402,0.3666054308414459,0.3526868820190429,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.5981045961380005,0.1622164845466613,0.7585828900337219,284.9874267578125,284.95001220703125,302.2343139648437,295.04022216796875,298.2997741699219,296.9788818359375,284.98602294921875,1.0,0.5795771479606628,0.3549741208553314,0.3549741208553314,1.0,1.0,-2.8429195880889893,0.7122410535812378,2.130678653717041,0.0660232603549957,0.9036099314689636,0.9036099314689636,0.0,201.51657104492188,202.0,50231.2421875,0.0,2285.6142578125,1.0,279.9408874511719,283.30987548828125,298.0391845703125,301.2734069824219,293.1499938964844,293.1499938964844,279.6499938964844,34029.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983130812644958,1.0,0.0,0.0,3.564176559448242,3.564199447631836,8.4764053553954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.0107421875,0.0,1425.3648681640625,1895.4371337890625,0.0,2456.01220703125,0.8845441341400146,1.0,0.0,3.0,1.0,0.0
17952000,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7530306577682495,0.3304608166217804,0.3025436997413635,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8578469157218933,0.4955314099788666,0.4739660322666168,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9604172110557556,0.6834200024604797,0.4800748527050018,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7789399027824402,0.3666054308414459,0.3526868820190429,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.5981045961380005,0.1622164845466613,0.7585828900337219,284.9874267578125,284.95001220703125,302.2343139648437,295.04022216796875,298.2997741699219,296.9788818359375,284.98602294921875,1.0,0.5795771479606628,0.3549741208553314,0.3549741208553314,1.0,1.0,-2.8429195880889893,0.7122410535812378,2.130678653717041,0.0660232603549957,0.9036099314689636,0.9036099314689636,0.0,201.51657104492188,202.0,50231.2421875,0.0,2285.6142578125,1.0,279.9408874511719,283.30987548828125,298.0391845703125,301.2734069824219,293.1499938964844,293.1499938964844,279.6499938964844,34029.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983130812644958,1.0,0.0,0.0,3.564176559448242,3.564199447631836,8.4764053553954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.0107421875,0.0,1425.3648681640625,1895.4371337890625,0.0,2456.01220703125,0.8845441341400146,1.0,0.0,3.0,1.0,0.0
17952060,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7475675344467163,0.3271595537662506,0.2999590337276459,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8516669869422913,0.4910596311092376,0.4701583385467529,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.95319265127182,0.6779876351356506,0.4766826033592224,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7730334997177124,0.3631390631198883,0.3497695624828338,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.5919070243835449,0.1596891283988952,0.748512327671051,284.8975524902344,284.95001220703125,302.2242736816406,295.0531921386719,298.2965393066406,296.9753723144531,284.8984069824219,1.0,0.5782580375671387,0.3561079204082489,0.3561079204082489,1.0,1.0,-2.815556526184082,0.7063782215118408,2.109178304672241,0.0664211064577102,0.8110008239746094,0.8110008239746094,0.0,204.78463745117188,205.0,50199.90234375,0.0,2254.349365234375,1.0,279.6593017578125,283.2168884277344,298.0504455566406,301.3512878417969,293.1499938964844,293.1499938964844,279.95001220703125,40219.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058508634567261,1.0,0.0,0.0,3.372110843658448,3.372133016586304,7.587470349790237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.380859375,0.0,1274.588134765625,1895.4371337890625,0.0,2525.037353515625,0.8477314710617065,1.0,0.0,3.0,1.0,0.0
17952120,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7475675344467163,0.3271595537662506,0.2999590337276459,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8516669869422913,0.4910596311092376,0.4701583385467529,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.95319265127182,0.6779876351356506,0.4766826033592224,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7730334997177124,0.3631390631198883,0.3497695624828338,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.5919070243835449,0.1596891283988952,0.748512327671051,284.8975524902344,284.95001220703125,302.2242736816406,295.0531921386719,298.2965393066406,296.9753723144531,284.8984069824219,1.0,0.5782580375671387,0.3561079204082489,0.3561079204082489,1.0,1.0,-2.815556526184082,0.7063782215118408,2.109178304672241,0.0664211064577102,0.8110008239746094,0.8110008239746094,0.0,204.78463745117188,205.0,50199.90234375,0.0,2254.349365234375,1.0,279.6593017578125,283.2168884277344,298.0504455566406,301.3512878417969,293.1499938964844,293.1499938964844,279.95001220703125,40219.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058508634567261,1.0,0.0,0.0,3.372110843658448,3.372133016586304,7.587470349790237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.380859375,0.0,1274.588134765625,1895.4371337890625,0.0,2525.037353515625,0.8477314710617065,1.0,0.0,3.0,1.0,0.0
17952180,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7445591688156128,0.3256446421146393,0.298476904630661,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8482378721237183,0.4888187944889068,0.4679293036460876,296.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9490690231323242,0.6754564642906189,0.4747549295425415,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7697250843048096,0.3613760769367218,0.3480396270751953,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.5882574915885925,0.1583021581172943,0.7423579096794128,285.0056457519531,284.95001220703125,302.2177124023437,295.0607604980469,298.2955017089844,296.9747009277344,285.0037536621094,1.0,0.5774288773536682,0.3567881882190704,0.3567881882190704,1.0,1.0,-2.7992985248565674,0.7028908729553223,2.096407651901245,0.0665427446365356,0.8862584829330444,0.8862584829330444,0.0,206.58892822265625,205.0,49350.77734375,0.0,2235.323486328125,1.0,279.9107360839844,283.34014892578125,298.0519714355469,301.1841735839844,293.1499938964844,293.1499938964844,279.95001220703125,33899.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869080305099487,1.0,0.0,0.0,3.43891716003418,3.438938856124878,7.891085829214717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.51806640625,0.0,1295.9537353515625,1895.4371337890625,0.0,2352.379638671875,0.8578353524208069,1.0,0.0,3.0,1.0,0.0
17952240,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7429112195968628,0.3246674239635467,0.2976890504360199,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8463037014007568,0.4873623549938202,0.466649979352951,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9467293620109558,0.6737804412841797,0.4736924171447754,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7678530216217041,0.3602362275123596,0.3470430076122284,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.5861040949821472,0.1574164927005767,0.7386429905891418,284.984130859375,284.95001220703125,302.2130432128906,295.06573486328125,298.2952880859375,296.9747619628906,284.9827880859375,1.0,0.5769429206848145,0.3572417199611664,0.3572417199611664,1.0,1.0,-2.789874792098999,0.7010115385055542,2.088863134384156,0.0667920857667923,0.8837876915931702,0.8837876915931702,0.0,207.62014770507807,193.0,49264.36328125,0.0,2224.29345703125,1.0,279.9400939941406,283.3258056640625,298.06475830078125,301.2395935058594,293.1499938964844,293.1499938964844,280.25,33989.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913455963134766,1.0,0.0,0.0,3.478079319000244,3.478101253509521,8.07183425877156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.16064453125,0.0,1335.841064453125,1895.4371337890625,0.0,2392.578369140625,0.8652370572090149,1.0,0.0,3.0,1.0,0.0
17952300,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7425239682197571,0.3235184550285339,0.2965701520442962,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8458672761917114,0.4856177568435669,0.4649166762828827,296.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.9463738203048706,0.671782910823822,0.4722217917442322,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7673811912536621,0.3588694632053375,0.3456774055957794,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.5850080847740173,0.1563473045825958,0.7335761189460754,285.0728454589844,284.95001220703125,302.2068786621094,295.0718078613281,298.2950134277344,296.97509765625,285.0745544433594,1.0,0.5744717121124268,0.3578085899353027,0.3578085899353027,1.0,1.0,-2.7769503593444824,0.6982781291007996,2.078672170639038,0.0669980272650718,0.9678133726119996,0.9678133726119996,0.0,206.4917907714844,193.0,48469.53515625,0.0,2197.2119140625,1.0,280.19512939453125,283.4356689453125,298.0644836425781,301.1161193847656,293.1499938964844,293.1499938964844,280.25,31276.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777298092842102,1.0,0.0,0.0,3.5680978298187256,3.568120241165161,8.495067618241592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.5859375,0.0,1409.3919677734375,1895.4371337890625,0.0,2269.781494140625,0.8847667574882507,1.0,0.0,3.0,1.0,0.0
17952360,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7432835102081299,0.3223922252655029,0.2955185174942016,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.846737802028656,0.4838938117027282,0.4632526636123657,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.947736918926239,0.6697719693183899,0.4708302319049835,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7681445479393005,0.3575256466865539,0.3443540930747986,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.5849922299385071,0.1553156226873397,0.728549599647522,285.04302978515625,284.95001220703125,302.2003173828125,295.0777587890625,298.2951965332031,296.9759216308594,285.03857421875,1.0,0.571365237236023,0.3584274649620056,0.3584274649620056,1.0,1.0,-2.764383554458618,0.6957736611366272,2.068609952926636,0.0673365071415901,0.9853177070617676,0.9853177070617676,0.0,203.9227905273437,181.0,48548.40234375,0.0,2164.1435546875,1.0,280.2415771484375,283.4059143066406,298.0799255371094,301.2057189941406,293.1499938964844,293.1499938964844,279.95001220703125,31048.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854128479957581,1.0,0.0,0.0,3.67312264442444,3.6731460094451904,9.002520755529986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.7705078125,0.0,1521.7623291015625,1895.4371337890625,0.0,2338.872802734375,0.9067241549491882,1.0,0.0,3.0,1.0,0.0
17952420,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7451277375221252,0.3188322782516479,0.2924550771713257,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8491526246070862,0.4791348576545715,0.4589193761348724,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9512100219726562,0.663781464099884,0.4669010937213897,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7702859044075012,0.3538261353969574,0.3409325182437897,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.5854296684265137,0.1527471840381622,0.7167162299156189,284.8673095703125,284.95001220703125,302.1859130859375,295.0891418457031,298.2904663085937,296.972412109375,284.8697814941406,1.0,0.5633907914161682,0.3596652150154114,0.3596652150154114,1.0,1.0,-2.732450246810913,0.6885119676589966,2.043938398361206,0.0673845782876014,0.8428384065628052,0.8428384065628052,0.0,197.2421417236328,169.0,48803.5390625,0.0,2080.57373046875,1.0,279.9573059082031,283.2342834472656,298.0877685546875,301.30816650390625,293.1499938964844,293.1499938964844,280.25,39656.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967737913131714,1.0,0.0,0.0,3.555514574050904,3.5555381774902344,8.435254699179495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.9248046875,0.0,1457.2213134765625,1895.4371337890625,0.0,2441.9658203125,0.8867544531822205,1.0,0.0,3.0,1.0,0.0
17952480,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7451277375221252,0.3188322782516479,0.2924550771713257,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8491526246070862,0.4791348576545715,0.4589193761348724,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9512100219726562,0.663781464099884,0.4669010937213897,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7702859044075012,0.3538261353969574,0.3409325182437897,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.5854296684265137,0.1527471840381622,0.7167162299156189,284.8673095703125,284.95001220703125,302.1859130859375,295.0891418457031,298.2904663085937,296.972412109375,284.8697814941406,1.0,0.5633907914161682,0.3596652150154114,0.3596652150154114,1.0,1.0,-2.732450246810913,0.6885119676589966,2.043938398361206,0.0673845782876014,0.8428384065628052,0.8428384065628052,0.0,197.2421417236328,169.0,48803.5390625,0.0,2080.57373046875,1.0,279.9573059082031,283.2342834472656,298.0877685546875,301.30816650390625,293.1499938964844,293.1499938964844,280.25,39656.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967737913131714,1.0,0.0,0.0,3.555514574050904,3.5555381774902344,8.435254699179495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.9248046875,0.0,1457.2213134765625,1895.4371337890625,0.0,2441.9658203125,0.8867544531822205,1.0,0.0,3.0,1.0,0.0
17952540,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7492871880531311,0.3162538707256317,0.2895541191101074,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8541730046272278,0.4752804636955261,0.4546919763088226,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9579594135284424,0.6592984199523926,0.4632492363452911,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7748300433158875,0.3507732450962066,0.3375213146209717,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.5877306461334229,0.1504402160644531,0.7043266892433167,284.9791564941406,284.95001220703125,302.1695556640625,295.09979248046875,298.28729248046875,296.9717712402344,284.9774475097656,1.0,0.5539359450340271,0.3609029352664947,0.3609029352664947,1.0,1.0,-2.70050048828125,0.6811850666999817,2.019315481185913,0.0671534165740013,0.9231986403465272,0.9231986403465272,0.0,188.14747619628903,157.0,47670.17578125,0.0,1987.5682373046875,1.0,280.2415771484375,283.3675231933594,298.0985412597656,301.17803955078125,293.1499938964844,293.1499938964844,279.95001220703125,34035.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801329493522644,1.0,0.0,0.0,3.6458375453948975,3.645861148834229,8.869270686773234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.3857421875,0.0,1513.8609619140625,1895.4371337890625,0.0,2291.333740234375,0.902803897857666,1.0,0.0,3.0,1.0,0.0
17952600,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7492871880531311,0.3162538707256317,0.2895541191101074,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8541730046272278,0.4752804636955261,0.4546919763088226,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9579594135284424,0.6592984199523926,0.4632492363452911,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7748300433158875,0.3507732450962066,0.3375213146209717,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.5877306461334229,0.1504402160644531,0.7043266892433167,284.9791564941406,284.95001220703125,302.1695556640625,295.09979248046875,298.28729248046875,296.9717712402344,284.9774475097656,1.0,0.5539359450340271,0.3609029352664947,0.3609029352664947,1.0,1.0,-2.70050048828125,0.6811850666999817,2.019315481185913,0.0671534165740013,0.9231986403465272,0.9231986403465272,0.0,188.14747619628903,157.0,47670.17578125,0.0,1987.5682373046875,1.0,280.2415771484375,283.3675231933594,298.0985412597656,301.17803955078125,293.1499938964844,293.1499938964844,279.95001220703125,34035.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801329493522644,1.0,0.0,0.0,3.6458375453948975,3.645861148834229,8.869270686773234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.3857421875,0.0,1513.8609619140625,1895.4371337890625,0.0,2291.333740234375,0.902803897857666,1.0,0.0,3.0,1.0,0.0
17952660,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7546414732933044,0.3130092322826385,0.2865133583545685,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.860627293586731,0.4707637727260589,0.4503081142902374,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9659779667854308,0.6536805629730225,0.4593394696712494,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.780691385269165,0.3472290635108948,0.3339963257312774,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.591118574142456,0.1479557603597641,0.6918975114822388,284.8782958984375,284.95001220703125,302.1510009765625,295.109619140625,298.2828369140625,296.9695739746094,284.8813171386719,1.0,0.54365074634552,0.362294465303421,0.362294465303421,1.0,1.0,-2.6677138805389404,0.6738717555999756,1.9938420057296755,0.0672711879014968,0.8127400875091553,0.8127400875091553,0.0,178.09518432617188,145.0,47513.05078125,0.0,1890.86669921875,1.0,279.9580993652344,283.2711486816406,298.1062927246094,301.2452392578125,293.1499938964844,293.1499938964844,280.25,41373.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877250909805298,1.0,0.0,0.0,3.424012899398804,3.424035787582397,7.822833367754356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.251953125,0.0,1333.6982421875,1895.4371337890625,0.0,2359.7685546875,0.8600711226463318,1.0,0.0,3.0,1.0,0.0
17952720,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7546414732933044,0.3130092322826385,0.2865133583545685,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.860627293586731,0.4707637727260589,0.4503081142902374,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9659779667854308,0.6536805629730225,0.4593394696712494,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.780691385269165,0.3472290635108948,0.3339963257312774,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.591118574142456,0.1479557603597641,0.6918975114822388,284.8782958984375,284.95001220703125,302.1510009765625,295.109619140625,298.2828369140625,296.9695739746094,284.8813171386719,1.0,0.54365074634552,0.362294465303421,0.362294465303421,1.0,1.0,-2.6677138805389404,0.6738717555999756,1.9938420057296755,0.0672711879014968,0.8127400875091553,0.8127400875091553,0.0,178.09518432617188,145.0,47513.05078125,0.0,1890.86669921875,1.0,279.9580993652344,283.2711486816406,298.1062927246094,301.2452392578125,293.1499938964844,293.1499938964844,280.25,41373.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877250909805298,1.0,0.0,0.0,3.424012899398804,3.424035787582397,7.822833367754356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.251953125,0.0,1333.6982421875,1895.4371337890625,0.0,2359.7685546875,0.8600711226463318,1.0,0.0,3.0,1.0,0.0
17952780,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7621426582336426,0.3107042908668518,0.2838482558727264,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8694262504577637,0.4671515524387359,0.4462884366512298,296.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9759929776191713,0.6494554281234741,0.4558893740177154,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7886560559272766,0.3443557024002075,0.3307158350944519,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.5960884094238281,0.1458007842302322,0.679857075214386,284.98114013671875,284.95001220703125,302.1300048828125,295.11846923828125,298.28057861328125,296.9707946777344,284.9796142578125,1.0,0.5328601002693176,0.3636859953403473,0.3636859953403473,1.0,1.0,-2.6371190547943115,0.6672227382659912,1.9698961973190308,0.0674142614006996,0.8907321095466614,0.8907321095466614,0.0,167.0031280517578,133.0,46474.19921875,0.0,1794.8507080078125,1.0,280.24053955078125,283.3937683105469,298.1171264648437,301.1227722167969,293.1499938964844,293.1499938964844,280.54998779296875,34236.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714368104934692,1.0,0.0,0.0,3.522955179214477,3.522977828979492,8.281472219096031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.2919921875,0.0,1383.62890625,1895.4371337890625,0.0,2213.607666015625,0.8754177689552307,1.0,0.0,3.0,1.0,0.0
17952840,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7621426582336426,0.3107042908668518,0.2838482558727264,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8694262504577637,0.4671515524387359,0.4462884366512298,296.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9759929776191713,0.6494554281234741,0.4558893740177154,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7886560559272766,0.3443557024002075,0.3307158350944519,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.5960884094238281,0.1458007842302322,0.679857075214386,284.98114013671875,284.95001220703125,302.1300048828125,295.11846923828125,298.28057861328125,296.9707946777344,284.9796142578125,1.0,0.5328601002693176,0.3636859953403473,0.3636859953403473,1.0,1.0,-2.6371190547943115,0.6672227382659912,1.9698961973190308,0.0674142614006996,0.8907321095466614,0.8907321095466614,0.0,167.0031280517578,133.0,46474.19921875,0.0,1794.8507080078125,1.0,280.24053955078125,283.3937683105469,298.1171264648437,301.1227722167969,293.1499938964844,293.1499938964844,280.54998779296875,34236.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714368104934692,1.0,0.0,0.0,3.522955179214477,3.522977828979492,8.281472219096031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.2919921875,0.0,1383.62890625,1895.4371337890625,0.0,2213.607666015625,0.8754177689552307,1.0,0.0,3.0,1.0,0.0
17952900,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7666963338851929,0.309670090675354,0.2826602756977081,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8746985793113708,0.465471476316452,0.4444327354431152,296.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9814770221710204,0.6474648118019104,0.4542910158634186,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7934128046035767,0.3430239260196686,0.3291996121406555,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.5991950631141663,0.1448119133710861,0.6742704510688782,285.0761413574219,284.95001220703125,302.1184997558594,295.1224975585937,298.27996826171875,296.97222900390625,285.0795288085937,1.0,0.5274029970169067,0.3643817603588104,0.3643817603588104,1.0,1.0,-2.623004913330078,0.6642603874206543,1.9587446451187127,0.0676098763942718,0.9783920049667358,0.9783920049667358,0.0,161.24403381347656,133.0,45618.09765625,0.0,1748.36279296875,1.0,280.4968566894531,283.5120544433594,298.1141967773437,300.9925231933594,293.1499938964844,293.1499938964844,280.54998779296875,31519.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564666271209717,1.0,0.0,0.0,3.607128143310547,3.6071510314941406,8.681933536536235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.7568359375,0.0,1452.8626708984375,1895.4371337890625,0.0,2081.653076171875,0.8938614130020142,1.0,0.0,3.0,1.0,0.0
17952960,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7718794345855713,0.3086724579334259,0.2815925180912018,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8806465268135071,0.4638327956199646,0.4427071213722229,296.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.987245798110962,0.6454917192459106,0.4528177380561828,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7987552285194397,0.3417300581932068,0.3277845680713653,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.6027500629425049,0.1438677906990051,0.6689943671226501,285.05303955078125,284.95001220703125,302.1063232421875,295.1262512207031,298.2798156738281,296.9740905761719,285.048583984375,1.0,0.5219351649284363,0.3651306331157684,0.3651306331157684,1.0,1.0,-2.609837532043457,0.661715567111969,1.948121905326844,0.0680152550339698,1.0,1.0,0.0,155.36041259765625,121.0,45665.30078125,0.0,1703.1322021484375,1.0,280.5419006347656,283.48583984375,298.1283569335937,301.0794677734375,293.1499938964844,293.1499938964844,280.25,31088.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646572589874268,1.0,0.0,0.0,3.713614702224731,3.7136385440826416,9.202100272887036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.63330078125,0.0,1567.7142333984375,1895.4371337890625,0.0,2153.54443359375,0.915941834449768,1.0,0.0,3.0,1.0,0.0
17953020,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7813488841056824,0.3052994608879089,0.2785600423812866,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8918104767799377,0.4591935276985168,0.4383347630500793,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.996968388557434,0.6394957304000854,0.4487798511981964,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.808605432510376,0.3380956947803497,0.3242670893669128,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6090677976608276,0.1414678990840912,0.6571251749992371,284.8612976074219,284.95001220703125,302.0797424316406,295.13287353515625,298.2740478515625,296.9725036621094,284.86328125,1.0,0.5105995535850525,0.3666283786296844,0.3666283786296844,1.0,1.0,-2.5776095390319824,0.6546235680580139,1.922985911369324,0.068254105746746,0.8514772057533264,0.8514772057533264,0.0,144.35003662109375,109.0,45971.3046875,0.0,1609.0933837890625,1.0,280.2577819824219,283.2989807128906,298.131591796875,301.1787109375,293.1499938964844,293.1499938964844,280.54998779296875,39551.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771784663200378,1.0,0.0,0.0,3.609143733978272,3.60916805267334,8.691638413438341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1396484375,0.0,1514.465087890625,1895.4371337890625,0.0,2264.8447265625,0.898445188999176,1.0,0.0,3.0,1.0,0.0
17953080,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7813488841056824,0.3052994608879089,0.2785600423812866,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8918104767799377,0.4591935276985168,0.4383347630500793,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.996968388557434,0.6394957304000854,0.4487798511981964,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.808605432510376,0.3380956947803497,0.3242670893669128,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6090677976608276,0.1414678990840912,0.6571251749992371,284.8612976074219,284.95001220703125,302.0797424316406,295.13287353515625,298.2740478515625,296.9725036621094,284.86328125,1.0,0.5105995535850525,0.3666283786296844,0.3666283786296844,1.0,1.0,-2.5776095390319824,0.6546235680580139,1.922985911369324,0.068254105746746,0.8514772057533264,0.8514772057533264,0.0,144.35003662109375,109.0,45971.3046875,0.0,1609.0933837890625,1.0,280.2577819824219,283.2989807128906,298.131591796875,301.1787109375,293.1499938964844,293.1499938964844,280.54998779296875,39551.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771784663200378,1.0,0.0,0.0,3.609143733978272,3.60916805267334,8.691638413438341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1396484375,0.0,1514.465087890625,1895.4371337890625,0.0,2264.8447265625,0.898445188999176,1.0,0.0,3.0,1.0,0.0
17953140,296.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.7904291749000549,0.0,0.2756918966770172,296.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.9024056196212769,0.0,0.4340946078300476,296.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.0,0.4349344670772552,296.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.8173746466636658,0.0,0.3208057284355163,296.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.6145042181015015,0.0,0.6450439691543579,284.9765014648437,294.1499938964844,302.04998779296875,295.13818359375,298.2668151855469,296.9725646972656,284.9729919433594,0.0,0.0,0.3681261241436004,0.3681261241436004,1.0,1.0,-2.5336668491363525,0.6435402035713196,1.8901267051696773,0.0671146959066391,0.0,0.0,0.0,134.34207153320312,60.0,44645.40625,0.0,1505.990234375,0.0,280.542724609375,283.4363708496094,298.1366271972656,301.0367126464844,293.1499938964844,293.1499938964844,278.1499938964844,34095.37890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.690670728683472,3.690694808959961,9.08874483229738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1564.479736328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.7904291749000549,0.0,0.2756918966770172,296.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.9024056196212769,0.0,0.4340946078300476,296.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.0,0.4349344670772552,296.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.8173746466636658,0.0,0.3208057284355163,296.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.6145042181015015,0.0,0.6450439691543579,284.9765014648437,294.1499938964844,302.04998779296875,295.13818359375,298.2668151855469,296.9725646972656,284.9729919433594,0.0,0.0,0.3681261241436004,0.3681261241436004,1.0,1.0,-2.5336668491363525,0.6435402035713196,1.8901267051696773,0.0671146959066391,0.0,0.0,0.0,134.34207153320312,60.0,44645.40625,0.0,1505.990234375,0.0,280.542724609375,283.4363708496094,298.1366271972656,301.0367126464844,293.1499938964844,293.1499938964844,278.1499938964844,34095.37890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.690670728683472,3.690694808959961,9.08874483229738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1564.479736328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.0029008470010012,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.481556624174118,0.0,0.0030547380447387,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.481556624174118,0.0,0.0022562211379408,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0014353012666106,0.0,0.0030547333881258,297.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0144901843741536,285.7523193359375,294.1499938964844,302.0304260253906,295.140625,298.8694763183594,297.832763671875,283.8240966796875,0.0,0.0,0.281120240688324,0.281120240688324,1.0,1.0,-0.0309130996465683,0.0072820577770471,0.0236310418695211,-0.0634941533207893,0.0,0.0,0.0,-0.173476368188858,60.0,2166.563720703125,0.0,-6.515478162327781e-05,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,4.656612873077393e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6541899656320324e-16,1.6549777062729786e-16,9.680159878274584e-22,1.916858260119468e-14,1.9168523308888373e-14,6.062976042307124e-20,0.0,0.0,-0.0,0.0,0.0,1.529778553000798e-28,1.3722921077379702e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,0.0010997724020853,297.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,0.0016849152743816,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0017038789810612,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,0.0012695583282038,297.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0028178733773529,285.6813659667969,294.1499938964844,302.0157470703125,295.14190673828125,299.3897705078125,299.00469970703125,283.4120788574219,0.0,0.0,0.2208756804466247,0.2208756804466247,1.0,1.0,-0.0106380740180611,0.0037487207446247,0.0068893539719283,-0.0695182159543037,0.0,0.0,0.0,-0.0671393722295761,60.0,1303.98779296875,0.0,-7.222915428428678e-06,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.284880088823274e-28,-8.59901912707646e-28,-9.84977279407116e-31,1.3698764416562057e-18,1.368898920967321e-18,9.774698988640189e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,0.0001069334539351,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.0001110057492041,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,8.059283572947606e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,0.000112267640361,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,0.0005422758404165,285.66180419921875,294.1499938964844,301.9893493652344,295.1434020996094,299.4798583984375,300.61383056640625,283.1288757324219,0.0,0.0,0.1207453683018684,0.1207453683018684,1.0,1.0,-0.0011314145522192,0.0007279635174199,0.000403451063903,-0.0660640522837638,0.0,0.0,0.0,-0.0171957071870565,60.0,447.3335876464844,0.0,-8.920686411784119e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0260513626920261e-36,-1.173150572642021e-36,-7.240649070805008e-37,3.945202944012797e-22,1.7422744087387816e-22,2.2029285352740155e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,0.0001104108159779,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,0.0001165315916296,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,8.62995584611781e-05,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.0001163238339358,297.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,0.000550178985577,285.658203125,294.1499938964844,301.97607421875,295.1438293457031,299.491455078125,301.0391540527344,283.0907897949219,0.0,0.0,0.0736252218484878,0.0736252218484878,1.0,1.0,-0.0011797090992331,5.729753684136085e-05,0.0011224115733057,-0.0667149201035499,0.0,0.0,0.0,-0.0176762230694293,60.0,269.0153503417969,0.0,-9.426899083564424e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.262802608395931e-37,6.4414076176012654e-37,3.4025858474451195e-37,3.5701905865742323e-22,1.8172771579055327e-22,1.7529135548864442e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0001098747743526,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,0.0001156884463853,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,8.543381409253925e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001157003935077,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,0.0005489167524501,285.65240478515625,294.1499938964844,301.954345703125,295.1441345214844,299.5172424316406,301.45074462890625,283.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711049592122,4.651722207427157e-08,0.0011710585094988,-0.0667234733700752,0.0,0.0,0.0,-0.0176426228135824,60.0,127.94344329833984,0.0,-9.347558460603977e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1228088267256288e-39,-2.5765983149202563e-39,-1.3908994284210626e-39,3.618939666161994e-22,1.807527215770236e-22,1.8114125766095032e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
