time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953560,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,0.000109894797788,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,0.0001157246297225,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,8.547369361622259e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,0.0001157246806542,297.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,0.0005489402101375,285.6465148925781,294.1499938964844,301.9314270019531,295.1440734863281,299.54248046875,301.6671447753906,283.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710700346156,2.5872587627873145e-08,0.0011710441904142,-0.0666959583759307,0.0,0.0,0.0,-0.0176376849412918,60.0,71.92839050292969,0.0,-9.350295471222125e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,3.616240625906434e-22,1.8080666704116624e-22,1.8081739554947724e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0001098935535992,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0001157237493316,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,8.547343168174848e-05,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0001157234582933,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0005489318282343,285.6343688964844,294.1499938964844,301.8821716308594,295.1427307128906,299.5914306640625,301.83026123046875,283.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710532708093,2.5867358033337964e-08,0.0011710273101925,-0.0666885003447532,0.0,0.0,0.0,-0.0176363047212362,60.0,39.09012222290039,0.0,-9.350027596610745e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.6161608562916993e-22,1.808082573847512e-22,1.8080782824441872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0001098935535992,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0001157237493316,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,8.547343168174848e-05,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0001157234582933,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0005489318282343,285.6343688964844,294.1499938964844,301.8821716308594,295.1427307128906,299.5914306640625,301.83026123046875,283.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710532708093,2.5867358033337964e-08,0.0011710273101925,-0.0666885003447532,0.0,0.0,0.0,-0.0176363047212362,60.0,39.09012222290039,0.0,-9.350027596610745e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.6161608562916993e-22,1.808082573847512e-22,1.8080782824441872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0001099089276976,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0001157399165094,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,8.548534970032051e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.000115739640023,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,0.0005490088369697,285.6217956542969,294.1499938964844,301.8287353515625,295.13995361328125,299.63824462890625,301.8438415527344,283.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,33.60602569580078,0.0,-9.35260899836976e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6161638855175753e-22,1.8080818165410424e-22,1.8080820689765325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0001099089276976,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0001157399165094,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,8.548534970032051e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.000115739640023,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,0.0005490088369697,285.6217956542969,294.1499938964844,301.8287353515625,295.13995361328125,299.63824462890625,301.8438415527344,283.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,33.60602569580078,0.0,-9.35260899836976e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6161638855175753e-22,1.8080818165410424e-22,1.8080820689765325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,0.0001099396758945,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,0.0001157722872449,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,8.550925849704072e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.0001157720107585,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,0.0005491625634022,285.6088562011719,294.1499938964844,301.7715759277344,295.1358337402344,299.68292236328125,301.8096618652344,283.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,31.86264419555664,0.0,-9.357806618481845e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080818165410424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,0.0001099396758945,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,0.0001157722872449,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,8.550925849704072e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.0001157720107585,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,0.0005491625634022,285.6088562011719,294.1499938964844,301.7715759277344,295.1358337402344,299.68292236328125,301.8096618652344,283.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,31.86264419555664,0.0,-9.357806618481845e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080818165410424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,0.0001099837973015,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0001158187515102,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,8.554357191314921e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,0.0001158184750238,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,0.0005493831122294,285.5955810546875,294.1499938964844,301.7110290527344,295.1304931640625,299.72540283203125,301.7582702636719,283.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,30.84962272644043,0.0,-9.36528508077572e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080818165410424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,0.0001099837973015,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0001158187515102,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,8.554357191314921e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,0.0001158184750238,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,0.0005493831122294,285.5955810546875,294.1499938964844,301.7110290527344,295.1304931640625,299.72540283203125,301.7582702636719,283.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,30.84962272644043,0.0,-9.36528508077572e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080818165410424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,0.0001100105801015,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0001158469458459,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,8.5564395703841e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,0.0001158466766355,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931030273437,0.0,0.0,0.0005495169316418,285.5888366699219,294.1499938964844,301.6796569824219,295.1274108886719,299.7457580566406,301.7293395996094,283.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722925119102,2.6012331844071923e-08,0.0011722664348781,-0.0670659318566322,0.0,0.0,0.0,-0.0177081767469644,60.0,30.43496894836425,0.0,-9.369829001570906e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.00011003966938,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,0.0001158775703515,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,8.55870166560635e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,0.0001158773084171,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0005496623343788,285.58203125,294.1499938964844,301.6475830078125,295.1240539550781,299.7655944824219,301.6991882324219,283.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048457613114813e-08,0.0011725751683115,-0.0671599730849266,0.0,0.0,0.0,-0.0177260842174291,60.0,30.053253173828125,0.0,-9.37476727358444e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0001101052694139,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0001159466482931,299.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,8.563802839489654e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0001159463863587,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.0005499901017174,285.5682678222656,294.1499938964844,301.5816345214844,295.1166381835937,299.80377197265625,301.6361083984375,283.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.509077072143555,0.0,-9.385914268023045e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0001101052694139,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0001159466482931,299.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,8.563802839489654e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0001159463863587,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.0005499901017174,285.5682678222656,294.1499938964844,301.5816345214844,295.1166381835937,299.80377197265625,301.6361083984375,283.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.509077072143555,0.0,-9.385914268023045e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638977050781,0.0,0.0,0.0001101906527765,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,0.0001160365573014,299.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,8.570442878408358e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,0.0001160362953669,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0005504167638719,285.5543212890625,294.1499938964844,301.5135498046875,295.1083984375,299.83990478515625,301.5701599121094,283.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742057977244,2.623613504226796e-08,0.001174179604277,-0.0676484927535057,0.0,0.0,0.0,-0.0178191233426332,60.0,28.92855834960937,0.0,-9.400443445883869e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638977050781,0.0,0.0,0.0001101906527765,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,0.0001160365573014,299.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,8.570442878408358e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,0.0001160362953669,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0005504167638719,285.5543212890625,294.1499938964844,301.5135498046875,295.1083984375,299.83990478515625,301.5701599121094,283.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742057977244,2.623613504226796e-08,0.001174179604277,-0.0676484927535057,0.0,0.0,0.0,-0.0178191233426332,60.0,28.92855834960937,0.0,-9.400443445883869e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,0.0001103712347685,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,0.0001162267144536,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,8.584487659391016e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,0.0001162264525191,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0005513189244084,285.5401916503906,294.1499938964844,301.4438171386719,295.0994567871094,299.8739318847656,301.5017395019531,283.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761278146877,2.6460948987505617e-08,0.0011761012719944,-0.0682336166501045,0.0,0.0,0.0,-0.017930569127202,60.0,28.685131072998047,0.0,-9.431246184021805e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,0.0001103712347685,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,0.0001162267144536,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,8.584487659391016e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,0.0001162264525191,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0005513189244084,285.5401916503906,294.1499938964844,301.4438171386719,295.0994567871094,299.8739318847656,301.5017395019531,283.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761278146877,2.6460948987505617e-08,0.0011761012719944,-0.0682336166501045,0.0,0.0,0.0,-0.017930569127202,60.0,28.685131072998047,0.0,-9.431246184021805e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,0.0001105298797483,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,0.0001163937631645,299.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,8.596825500717387e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,0.000116393508506,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0005521114217117,285.52935791015625,294.1499938964844,301.3899230957031,295.0922546386719,299.8982849121094,301.44842529296875,283.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778167681768,2.6658476315333253e-08,0.0011777901090681,-0.0687476694583892,0.0,0.0,0.0,-0.0180284921079874,60.0,28.29940795898437,0.0,-9.458352678848317e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,0.0001105756236938,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0001164419300039,299.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,8.600383443990722e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,0.0001164416826213,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,0.0005523399449884,285.52593994140625,294.1499938964844,301.372802734375,295.0899353027344,299.9057312011719,301.4314270019531,283.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178303733468,2.6715431644674936e-08,0.0011782770743593,-0.0688958838582038,0.0,0.0,0.0,-0.0180567260831594,60.0,28.183090209960938,0.0,-9.466175043826297e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,0.0001106568524846,299.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,0.0001165274734375,299.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,8.606701157987118e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,0.000116527218779,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,0.0005527457688003,285.5187683105469,294.1499938964844,301.3369445800781,295.08502197265625,299.9207458496094,301.395751953125,283.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791686993092,2.68165507577578e-08,0.0011791419237852,-0.0691590085625648,0.0,0.0,0.0,-0.0181068573147058,60.0,27.948383331298828,0.0,-9.480072549195029e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,0.0001107169518945,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,0.0001165907524409,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,8.611375233158469e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,0.0001165904977824,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,0.0005530460039153,285.5115661621094,294.1499938964844,301.3009338378906,295.0799865722656,299.93524169921875,301.35986328125,283.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798088671639,2.6891330051626028e-08,0.0011797819752246,-0.0693535804748535,0.0,0.0,0.0,-0.0181439314037561,60.0,27.71782875061035,0.0,-9.490355523666949e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0001107518110075,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,0.0001166274523711,299.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,8.614085527369753e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0001166272122645,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,0.0005532202776521,285.49713134765625,294.1499938964844,301.2286071777344,295.0697937011719,299.9627380371094,301.28778076171875,283.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.693454348445812e-08,0.0011801508953794,-0.0694660171866417,0.0,0.0,0.0,-0.0181653499603271,60.0,27.26447105407715,0.0,-9.496300634737056e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0001107518110075,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,0.0001166274523711,299.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,8.614085527369753e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0001166272122645,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,0.0005532202776521,285.49713134765625,294.1499938964844,301.2286071777344,295.0697937011719,299.9627380371094,301.28778076171875,283.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.693454348445812e-08,0.0011801508953794,-0.0694660171866417,0.0,0.0,0.0,-0.0181653499603271,60.0,27.26447105407715,0.0,-9.496300634737056e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,0.0001106819690903,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,0.0001165538997156,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,8.608652569819242e-05,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,0.000116553659609,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,0.0005528714973479,285.4826965332031,294.1499938964844,301.1562805175781,295.0594787597656,299.9881286621094,301.2156066894531,283.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847265743867865e-08,0.0011794050224125,-0.0692389234900474,0.0,0.0,0.0,-0.0181220844388008,60.0,26.818696975708008,0.0,-9.484295304673652e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,0.0001106819690903,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,0.0001165538997156,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,8.608652569819242e-05,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,0.000116553659609,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,0.0005528714973479,285.4826965332031,294.1499938964844,301.1562805175781,295.0594787597656,299.9881286621094,301.2156066894531,283.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847265743867865e-08,0.0011794050224125,-0.0692389234900474,0.0,0.0,0.0,-0.0181220844388008,60.0,26.818696975708008,0.0,-9.484295304673652e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,0.0001105491683119,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001164140485343,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,8.598322892794386e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,0.0001164138084277,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,0.0005522082792595,285.4682922363281,294.1499938964844,301.0843200683594,295.0491943359375,300.011474609375,301.1436767578125,284.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780149070546,2.6681531650751825e-08,0.0011779882479459,-0.0688076615333557,0.0,0.0,0.0,-0.0180399268865585,60.0,26.38325500488281,0.0,-9.461518146736125e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,0.0001105491683119,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001164140485343,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,8.598322892794386e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,0.0001164138084277,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,0.0005522082792595,285.4682922363281,294.1499938964844,301.0843200683594,295.0491943359375,300.011474609375,301.1436767578125,284.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780149070546,2.6681531650751825e-08,0.0011779882479459,-0.0688076615333557,0.0,0.0,0.0,-0.0180399268865585,60.0,26.38325500488281,0.0,-9.461518146736125e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,0.0001103154208976,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,0.0001161678956123,299.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,8.580141729908064e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,0.0001161676627816,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0005510408082045,285.45391845703125,294.1499938964844,301.01318359375,295.03912353515625,300.0328063964844,301.07244873046875,284.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755226878449,2.6389997742626292e-08,0.0011754962615668,-0.0680489614605903,0.0,0.0,0.0,-0.0178954042494297,60.0,25.956588745117188,0.0,-9.421519564511985e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,0.0001103154208976,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,0.0001161678956123,299.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,8.580141729908064e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,0.0001161676627816,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0005510408082045,285.45391845703125,294.1499938964844,301.01318359375,295.03912353515625,300.0328063964844,301.07244873046875,284.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755226878449,2.6389997742626292e-08,0.0011754962615668,-0.0680489614605903,0.0,0.0,0.0,-0.0178954042494297,60.0,25.956588745117188,0.0,-9.421519564511985e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.0001101554444176,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.0001159994208137,299.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,8.567698387196288e-05,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,0.0001159991879831,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.0005502417334355,285.44677734375,294.1499938964844,300.97802734375,295.03424072265625,300.04278564453125,301.0372314453125,284.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738172033801,2.6190507540491132e-08,0.0011737910099327,-0.0675297304987907,0.0,0.0,0.0,-0.0177965126931667,60.0,25.744781494140625,0.0,-9.394197775236537e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.000109969972982,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,0.0001158041122835,299.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,8.553272346034646e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,0.0001158038867288,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,0.0005493153585121,285.43963623046875,294.1499938964844,300.9432373046875,295.0294494628906,300.05224609375,301.0024108886719,284.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718400055542,2.5959256078067483e-08,0.0011718140449374,-0.0669277682900428,0.0,0.0,0.0,-0.017681872472167,60.0,25.534088134765625,0.0,-9.362575781324268e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824157714844,0.0,0.0,0.0001095588158932,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754272460937,0.0,0.0,0.0001153711345978,299.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,8.521292329533026e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,0.0001153709090431,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,0.0005472616758197,285.4255065917969,294.1499938964844,300.8749389648437,295.02032470703125,300.0697631835937,300.93389892578125,284.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674569686874,2.5446627915926e-08,0.0011674315901473,-0.0655931010842323,0.0,0.0,0.0,-0.0174277443438768,60.0,25.11860084533692,0.0,-9.292666902638302e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824157714844,0.0,0.0,0.0001095588158932,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754272460937,0.0,0.0,0.0001153711345978,299.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,8.521292329533026e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,0.0001153709090431,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,0.0005472616758197,285.4255065917969,294.1499938964844,300.8749389648437,295.02032470703125,300.0697631835937,300.93389892578125,284.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674569686874,2.5446627915926e-08,0.0011674315901473,-0.0655931010842323,0.0,0.0,0.0,-0.0174277443438768,60.0,25.11860084533692,0.0,-9.292666902638302e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0001091727463062,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0001149645759142,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,8.491263724863529e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0001149643576354,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,0.0005453333142213,285.4114990234375,294.1499938964844,300.8087158203125,295.0119323730469,300.0853881835937,300.86724853515625,284.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633409885689,2.496527962136952e-08,0.0011633159592747,-0.0643395632505416,0.0,0.0,0.0,-0.017189122736454,60.0,24.72108459472656,0.0,-9.227262154354321e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0001091727463062,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0001149645759142,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,8.491263724863529e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0001149643576354,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,0.0005453333142213,285.4114990234375,294.1499938964844,300.8087158203125,295.0119323730469,300.0853881835937,300.86724853515625,284.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633409885689,2.496527962136952e-08,0.0011633159592747,-0.0643395632505416,0.0,0.0,0.0,-0.017189122736454,60.0,24.72108459472656,0.0,-9.227262154354321e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,0.0001088735225494,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0001146494760178,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,8.467990119243041e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,0.000114649257739,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,0.0005438387743197,285.3976745605469,294.1499938964844,300.7449035644531,295.0044860839844,300.099365234375,300.802490234375,284.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160150161013,2.459217007810821e-08,0.0011601254809647,-0.0633677095174789,0.0,0.0,0.0,-0.0170041564851999,60.0,24.35053825378418,0.0,-9.176723381187912e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,0.0001088735225494,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0001146494760178,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,8.467990119243041e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,0.000114649257739,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,0.0005438387743197,285.3976745605469,294.1499938964844,300.7449035644531,295.0044860839844,300.099365234375,300.802490234375,284.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160150161013,2.459217007810821e-08,0.0011601254809647,-0.0633677095174789,0.0,0.0,0.0,-0.0170041564851999,60.0,24.35053825378418,0.0,-9.176723381187912e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.000108647342131,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3496398925781,0.0,0.0,0.0001144112902693,299.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,8.450397581327707e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,0.0001144110719906,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,0.000542709021829,285.3861694335937,294.1499938964844,300.69354248046875,294.9990539550781,300.1097717285156,300.75006103515625,284.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577394325286,2.431012369186192e-08,0.0011577151017263,-0.0626329258084297,0.0,0.0,0.0,-0.016864338889718,60.0,24.081558227539062,0.0,-9.138611289927213e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,0.0001086044794647,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,0.0001143661502283,299.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,8.447063737548888e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,0.0001143659392255,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,0.0005424949340522,285.38397216796875,294.1499938964844,300.6839904785156,294.99810791015625,300.1116638183594,300.740234375,284.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572823859751,2.425667844363489e-08,0.0011572580551728,-0.0624936744570732,0.0,0.0,0.0,-0.0168378446251153,60.0,24.03268814086914,0.0,-9.131398570616513e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
