time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955900,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,0.000108472246211,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0001142269029514,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,8.436778443865478e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,0.0001142266919487,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0005418344517238,285.3772277832031,294.1499938964844,300.6547546386719,294.99542236328125,300.11724853515625,300.7101135253906,284.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558717815205,2.409178812001756e-08,0.0011558476835489,-0.0620640479028224,0.0,0.0,0.0,-0.016756098717451,60.0,23.915668487548828,0.0,-9.109162846243637e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.000108344007458,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0001140918539022,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,8.426803833572194e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0001140916428994,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,0.0005411939346231,285.3704833984375,294.1499938964844,300.6263732910156,294.9930725097656,300.1224670410156,300.6807556152344,284.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504599981,2.3931869819193707e-08,0.0011544806184247,-0.0616473481059074,0.0,0.0,0.0,-0.0166768226772546,60.0,23.784915924072266,0.0,-9.087623453751804e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,0.0001080977235687,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.000113832495117,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,8.407647692365572e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0001138322913902,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0005399637739174,285.357177734375,294.1499938964844,300.5724792480469,294.989501953125,300.13189697265625,300.62451171875,284.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624751932516133e-08,0.0011518547544255,-0.0608469955623149,0.0,0.0,0.0,-0.0165245719254016,60.0,23.53770446777344,0.0,-9.046329552120369e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,0.0001080977235687,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.000113832495117,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,8.407647692365572e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0001138322913902,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0005399637739174,285.357177734375,294.1499938964844,300.5724792480469,294.989501953125,300.13189697265625,300.62451171875,284.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624751932516133e-08,0.0011518547544255,-0.0608469955623149,0.0,0.0,0.0,-0.0165245719254016,60.0,23.53770446777344,0.0,-9.046329552120369e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,0.0001078662389772,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,0.0001135887287091,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,8.389642607653514e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0001135885249823,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0005388075951486,285.34405517578125,294.1499938964844,300.5226745605469,294.9876403808594,300.1400756835937,300.5718994140625,284.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494099162518,2.3336081511615703e-08,0.0011493866331875,-0.0600946098566055,0.0,0.0,0.0,-0.0163814667612314,60.0,23.307016372680664,0.0,-9.007600709765029e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,0.0001078662389772,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,0.0001135887287091,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,8.389642607653514e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0001135885249823,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0005388075951486,285.34405517578125,294.1499938964844,300.5226745605469,294.9876403808594,300.1400756835937,300.5718994140625,284.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494099162518,2.3336081511615703e-08,0.0011493866331875,-0.0600946098566055,0.0,0.0,0.0,-0.0163814667612314,60.0,23.307016372680664,0.0,-9.007600709765029e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,0.000107650681457,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0001133617261075,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,8.372875890927389e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0001133615296566,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,0.0005377309280447,285.3311462402344,294.1499938964844,300.4774169921875,294.9876708984375,300.1471252441406,300.5233459472656,284.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471114121377,2.3067267207466106e-08,0.001147088361904,-0.0593938902020454,0.0,0.0,0.0,-0.0162482056766748,60.0,23.09318923950196,0.0,-8.971611009656044e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,0.000107650681457,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0001133617261075,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,8.372875890927389e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0001133615296566,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,0.0005377309280447,285.3311462402344,294.1499938964844,300.4774169921875,294.9876708984375,300.1471252441406,300.5233459472656,284.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471114121377,2.3067267207466106e-08,0.001147088361904,-0.0593938902020454,0.0,0.0,0.0,-0.0162482056766748,60.0,23.09318923950196,0.0,-8.971611009656044e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,0.0001074505998985,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0001131510289269,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,8.357314072782174e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.000113150832476,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0005367316189222,285.3184509277344,294.1499938964844,300.4371032714844,294.98980712890625,300.1531677246094,300.4792175292969,284.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449777521193,2.2817745914949228e-08,0.0011449549347162,-0.058743380010128,0.0,0.0,0.0,-0.0161245092749595,60.0,22.89600372314453,0.0,-8.938268791780501e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,0.0001074505998985,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0001131510289269,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,8.357314072782174e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.000113150832476,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0005367316189222,285.3184509277344,294.1499938964844,300.4371032714844,294.98980712890625,300.1531677246094,300.4792175292969,284.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449777521193,2.2817745914949228e-08,0.0011449549347162,-0.058743380010128,0.0,0.0,0.0,-0.0161245092749595,60.0,22.89600372314453,0.0,-8.938268791780501e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,0.0001073559469659,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.0001130513555835,299.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,8.349951531272382e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.0001130511591327,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,0.0005362588563002,285.31219482421875,294.1499938964844,300.4189147949219,294.9917297363281,300.1558532714844,300.4588317871094,284.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439685476943,2.2699699897543724e-08,0.0011439458467066,-0.0584356077015399,0.0,0.0,0.0,-0.0160659905523061,60.0,22.803272247314453,0.0,-8.922516769871437e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.000107267012936,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,0.0001129576994571,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,8.343034278368577e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,0.0001129575030063,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,0.0005358146736398,285.30596923828125,294.1499938964844,300.40216064453125,294.9942321777344,300.1583557128906,300.4397277832031,284.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430201120674,2.2588782400134733e-08,0.001142997527495,-0.0581464059650898,0.0,0.0,0.0,-0.0160110034048557,60.0,22.714805603027344,0.0,-8.907728243912062e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,0.0001071074366336,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.0001127896539401,299.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,8.330622222274542e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001127894574892,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0005350176361389,285.293701171875,294.1499938964844,300.3729858398437,295.00115966796875,300.1628112792969,300.4058837890625,284.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141318003647,2.2389743392636774e-08,0.0011412956519052,-0.0576274022459983,0.0,0.0,0.0,-0.0159123316407203,60.0,22.55158424377441,0.0,-8.88122144715453e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,0.0001071074366336,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.0001127896539401,299.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,8.330622222274542e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001127894574892,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0005350176361389,285.293701171875,294.1499938964844,300.3729858398437,295.00115966796875,300.1628112792969,300.4058837890625,284.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141318003647,2.2389743392636774e-08,0.0011412956519052,-0.0576274022459983,0.0,0.0,0.0,-0.0159123316407203,60.0,22.55158424377441,0.0,-8.88122144715453e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.000106971077912,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.0001126460556406,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,8.320015331264585e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0001126458664657,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,0.0005343366065062,285.2816772460937,294.1499938964844,300.3500061035156,295.01080322265625,300.16668701171875,300.377197265625,284.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398630449548,2.2219639461695813e-08,0.0011398408096283,-0.057183813303709,0.0,0.0,0.0,-0.015828002244234,60.0,22.404769897460938,0.0,-8.8585991875334e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.000106971077912,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.0001126460556406,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,8.320015331264585e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0001126458664657,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,0.0005343366065062,285.2816772460937,294.1499938964844,300.3500061035156,295.01080322265625,300.16668701171875,300.377197265625,284.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398630449548,2.2219639461695813e-08,0.0011398408096283,-0.057183813303709,0.0,0.0,0.0,-0.015828002244234,60.0,22.404769897460938,0.0,-8.8585991875334e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,0.0001068626079359,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0001125318231061,299.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,8.311578130815178e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0001125316339312,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0005337948678061,285.2698669433594,294.1499938964844,300.33056640625,295.0219421386719,300.1700439453125,300.3534545898437,284.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387061094865,2.2084295281388225e-08,0.0011386839905753,-0.0568308420479297,0.0,0.0,0.0,-0.0157609097659587,60.0,22.27469253540039,0.0,-8.840620324690462e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,0.0001068626079359,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0001125318231061,299.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,8.311578130815178e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0001125316339312,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0005337948678061,285.2698669433594,294.1499938964844,300.33056640625,295.0219421386719,300.1700439453125,300.3534545898437,284.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387061094865,2.2084295281388225e-08,0.0011386839905753,-0.0568308420479297,0.0,0.0,0.0,-0.0157609097659587,60.0,22.27469253540039,0.0,-8.840620324690462e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,0.0001067805424099,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0001124453992815,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,8.305194933200255e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0001124452173826,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,0.0005333850276656,285.2591857910156,294.1499938964844,300.31317138671875,295.0321960449219,300.1727294921875,300.3340759277344,284.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378300841897,2.1981875875098922e-08,0.0011378080816939,-0.0565637275576591,0.0,0.0,0.0,-0.0157101359218359,60.0,22.16649055480957,0.0,-8.827026931612637e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,0.0001067743214662,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.0001124388436437,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,8.30471035442315e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,0.0001124386617448,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.0005333539447747,285.2582702636719,294.1499938964844,300.3116760253906,295.0331115722656,300.1729431152344,300.3324584960937,284.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137763611041,2.1974102537569703e-08,0.0011377416085451,-0.0565434545278549,0.0,0.0,0.0,-0.0157062821090221,60.0,22.157516479492188,0.0,-8.82599593410305e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0001067368648364,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0001123994006775,299.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,8.301797788590193e-05,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.0001123992187785,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,0.0005331668653525,285.2525634765625,294.1499938964844,300.3024597167969,295.0386962890625,300.1742553710937,300.3225402832031,284.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373641900718,2.192735060191353e-08,0.0011373421875759,-0.0564215146005153,0.0,0.0,0.0,-0.0156831070780754,60.0,22.10272789001465,0.0,-8.81979502764807e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,0.0001067050761776,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.0001123659239965,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,8.299324690597132e-05,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0001123657420976,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0005330081330612,285.2469177246094,294.1499938964844,300.2933654785156,295.0443115234375,300.1754455566406,300.3128967285156,284.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370247229933,2.188765257926661e-08,0.0011370028369128,-0.0563179738819599,0.0,0.0,0.0,-0.0156634263694286,60.0,22.050519943237305,0.0,-8.814530616518823e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,0.0001066559780156,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0001123142137657,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,8.295504812849686e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,0.0001123140391428,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0005327629623934,285.23583984375,294.1499938964844,300.2755126953125,295.05548095703125,300.177490234375,300.2943115234375,284.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365000391378,2.1826302543104248e-08,0.0011364782694727,-0.0561579577624797,0.0,0.0,0.0,-0.0156330130994319,60.0,21.95415306091309,0.0,-8.806399165450784e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,0.0001066559780156,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0001123142137657,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,8.295504812849686e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,0.0001123140391428,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0005327629623934,285.23583984375,294.1499938964844,300.2755126953125,295.05548095703125,300.177490234375,300.2943115234375,284.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365000391378,2.1826302543104248e-08,0.0011364782694727,-0.0561579577624797,0.0,0.0,0.0,-0.0156330130994319,60.0,21.95415306091309,0.0,-8.806399165450784e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0001066198092303,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,0.0001122761168517,299.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,8.292691200040281e-05,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0001122759422287,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.0005325823440216,285.2249755859375,294.1499938964844,300.25811767578125,295.0665588378906,300.1791687011719,300.2763366699219,284.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361128417775,2.1781069392545763e-08,0.0011360910721123,-0.0560399740934371,0.0,0.0,0.0,-0.0156105868518352,60.0,21.86584854125977,0.0,-8.800406448017385e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0001066198092303,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,0.0001122761168517,299.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,8.292691200040281e-05,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0001122759422287,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.0005325823440216,285.2249755859375,294.1499938964844,300.25811767578125,295.0665588378906,300.1791687011719,300.2763366699219,284.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361128417775,2.1781069392545763e-08,0.0011360910721123,-0.0560399740934371,0.0,0.0,0.0,-0.0156105868518352,60.0,21.86584854125977,0.0,-8.800406448017385e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.0001065980250132,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0001122531830333,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,8.290996629511937e-05,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0001122530084103,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.000532473612111,285.21435546875,294.1499938964844,300.2411499023437,295.0775756835937,300.180419921875,300.2589111328125,284.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358796618878,2.1753772116994696e-08,0.0011358578922227,-0.0559687726199626,0.0,0.0,0.0,-0.0155970556661486,60.0,21.78556251525879,0.0,-8.7967904960351e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.0001065980250132,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0001122531830333,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,8.290996629511937e-05,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0001122530084103,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.000532473612111,285.21435546875,294.1499938964844,300.2411499023437,295.0775756835937,300.180419921875,300.2589111328125,284.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358796618878,2.1753772116994696e-08,0.0011358578922227,-0.0559687726199626,0.0,0.0,0.0,-0.0155970556661486,60.0,21.78556251525879,0.0,-8.7967904960351e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0001065860924427,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.0001122406029026,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,8.290067489724606e-05,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.0001122404355555,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,0.0005324140656739,285.2039794921875,294.1499938964844,300.2245178222656,295.0884094238281,300.1813659667969,300.24188232421875,284.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357510229572,2.173874236177653e-08,0.001135729253292,-0.0559295676648616,0.0,0.0,0.0,-0.0155896041542291,60.0,21.71196746826172,0.0,-8.794800265832239e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0001065860924427,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.0001122406029026,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,8.290067489724606e-05,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.0001122404355555,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,0.0005324140656739,285.2039794921875,294.1499938964844,300.2245178222656,295.0884094238281,300.1813659667969,300.24188232421875,284.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357510229572,2.173874236177653e-08,0.001135729253292,-0.0559295676648616,0.0,0.0,0.0,-0.0155896041542291,60.0,21.71196746826172,0.0,-8.794800265832239e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,0.0001065833785105,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001122377507272,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,8.289857214549556e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0001122375833801,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0005324006197042,285.1988525390625,294.1499938964844,300.2163391113281,295.09375,300.18170166015625,300.2334899902344,284.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357218027114,2.173529267679441e-08,0.0011357000330463,-0.0559205710887908,0.0,0.0,0.0,-0.0155878951773047,60.0,21.677377700805664,0.0,-8.794343386853144e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0001065827163984,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0001122370522352,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,8.289804827654734e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,0.0001122368848882,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0005323973018676,285.1938171386719,294.1499938964844,300.208251953125,295.0990600585937,300.18194580078125,300.2252197265625,284.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357140028849,2.173439028752e-08,0.0011356922332197,-0.0559182167053222,0.0,0.0,0.0,-0.0155874472111463,60.0,21.64421272277832,0.0,-8.794224015673535e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,0.0001065864271367,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0001122409521485,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,8.290092955576256e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0001122407920775,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.000532415928319,285.1839599609375,294.1499938964844,300.1922607421875,295.1094665527344,300.18218994140625,300.2088928222656,284.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357521871104,2.1738864930398453e-08,0.0011357304174453,-0.0559298880398273,0.0,0.0,0.0,-0.0155896646901965,60.0,21.58206367492676,0.0,-8.794816608315159e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,0.0001065864271367,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0001122409521485,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,8.290092955576256e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0001122407920775,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.000532415928319,285.1839599609375,294.1499938964844,300.1922607421875,295.1094665527344,300.18218994140625,300.2088928222656,284.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357521871104,2.1738864930398453e-08,0.0011357304174453,-0.0559298880398273,0.0,0.0,0.0,-0.0155896646901965,60.0,21.58206367492676,0.0,-8.794816608315159e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.0001065948454197,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0001122498142649,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,8.290747064165771e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0001122496469179,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,0.0005324580706655,285.17431640625,294.1499938964844,300.1764831542969,295.1195678710937,300.1820983886719,300.1928405761719,284.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358405463397,2.17492051035606e-08,0.0011358187766745,-0.0559568591415882,0.0,0.0,0.0,-0.0155947906896471,60.0,21.52446556091309,0.0,-8.79618582416697e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.0001065948454197,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0001122498142649,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,8.290747064165771e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0001122496469179,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,0.0005324580706655,285.17431640625,294.1499938964844,300.1764831542969,295.1195678710937,300.1820983886719,300.1928405761719,284.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358405463397,2.17492051035606e-08,0.0011358187766745,-0.0559568591415882,0.0,0.0,0.0,-0.0155947906896471,60.0,21.52446556091309,0.0,-8.79618582416697e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.0001066076001734,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0001122632384067,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,8.291738777188584e-05,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001122630783356,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0005325218080542,285.1649475097656,294.1499938964844,300.16094970703125,295.12939453125,300.18170166015625,300.17706298828125,284.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359752388671,2.1764950730585042e-08,0.0011359534692019,-0.0559979304671287,0.0,0.0,0.0,-0.0156025970354676,60.0,21.47086906433105,0.0,-8.798271267096427e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.0001066076001734,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0001122632384067,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,8.291738777188584e-05,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001122630783356,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0005325218080542,285.1649475097656,294.1499938964844,300.16094970703125,295.12939453125,300.18170166015625,300.17706298828125,284.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359752388671,2.1764950730585042e-08,0.0011359534692019,-0.0559979304671287,0.0,0.0,0.0,-0.0156025970354676,60.0,21.47086906433105,0.0,-8.798271267096427e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001066238182829,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0001122803150792,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,8.292999700643122e-05,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0001122801550081,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0005326029495336,285.15582275390625,294.1499938964844,300.14556884765625,295.1388244628906,300.1809997558594,300.1614685058594,284.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361468350514,2.1785020010156583e-08,0.0011361250653862,-0.056050281971693,0.0,0.0,0.0,-0.0156125463545322,60.0,21.42075157165528,0.0,-8.80093011801364e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
