time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958240,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001066238182829,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0001122803150792,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,8.292999700643122e-05,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0001122801550081,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0005326029495336,285.15582275390625,294.1499938964844,300.14556884765625,295.1388244628906,300.1809997558594,300.1614685058594,284.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361468350514,2.1785020010156583e-08,0.0011361250653862,-0.056050281971693,0.0,0.0,0.0,-0.0156125463545322,60.0,21.42075157165528,0.0,-8.80093011801364e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,0.0001066331242327,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0001122901157941,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,8.293722930829972e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.000112289955723,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0005326494574546,285.1513061523437,294.1499938964844,300.137939453125,295.14337158203125,300.1805725097656,300.1537170410156,284.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245438829,2.1796548566044294e-08,0.0011362235527485,-0.0560803487896919,0.0,0.0,0.0,-0.0156182618811726,60.0,21.39659309387207,0.0,-8.802457074352787e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001066433105734,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0001123008405556,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,8.294515282614157e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,0.0001123006804846,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,0.0005327003891579,285.1469116210937,294.1499938964844,300.1303100585937,295.1478271484375,300.1800231933594,300.14599609375,284.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363533558323,2.180917313410191e-08,0.0011363315861672,-0.0561132803559303,0.0,0.0,0.0,-0.015624520368874,60.0,21.373384475708008,0.0,-8.80412969195277e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001066712720785,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,0.0001123302718042,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,8.296689338749275e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0001123301190091,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,0.0005328400875441,285.1382751464844,294.1499938964844,300.1151428222656,295.1564025878906,300.1787414550781,300.13067626953125,284.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366500984877,2.1843872488602762e-08,0.0011366282124072,-0.0562037862837314,0.0,0.0,0.0,-0.0156417209655046,60.0,21.329620361328125,0.0,-8.80872761399587e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001066712720785,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,0.0001123302718042,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,8.296689338749275e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0001123301190091,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,0.0005328400875441,285.1382751464844,294.1499938964844,300.1151428222656,295.1564025878906,300.1787414550781,300.13067626953125,284.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366500984877,2.1843872488602762e-08,0.0011366282124072,-0.0562037862837314,0.0,0.0,0.0,-0.0156417209655046,60.0,21.329620361328125,0.0,-8.80872761399587e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,0.0001067034754669,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.0001123641850426,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,8.299193723360077e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.0001123640322475,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.0005330010317265,285.1298828125,294.1499938964844,300.1000061035156,295.1644592285156,300.17724609375,300.1154479980469,284.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369911953806,2.1883865386485013e-08,0.0011369693093001,-0.0563080981373786,0.0,0.0,0.0,-0.0156615432351827,60.0,21.2879638671875,0.0,-8.814028973347376e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,0.0001067034754669,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.0001123641850426,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,8.299193723360077e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.0001123640322475,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.0005330010317265,285.1298828125,294.1499938964844,300.1000061035156,295.1644592285156,300.17724609375,300.1154479980469,284.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369911953806,2.1883865386485013e-08,0.0011369693093001,-0.0563080981373786,0.0,0.0,0.0,-0.0156615432351827,60.0,21.2879638671875,0.0,-8.814028973347376e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,0.0001067871125997,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0001124522605095,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,8.305698429467157e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,0.0001124521077144,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0005334189045242,285.12176513671875,294.1499938964844,300.0848693847656,295.1719665527344,300.1754150390625,300.1002197265625,284.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378820054233,2.1987961673630707e-08,0.0011378600029274,-0.0565796010196208,0.0,0.0,0.0,-0.0157131515443325,60.0,21.25362205505371,0.0,-8.827834818703195e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,0.0001067871125997,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0001124522605095,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,8.305698429467157e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,0.0001124521077144,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0005334189045242,285.12176513671875,294.1499938964844,300.0848693847656,295.1719665527344,300.1754150390625,300.1002197265625,284.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378820054233,2.1987961673630707e-08,0.0011378600029274,-0.0565796010196208,0.0,0.0,0.0,-0.0157131515443325,60.0,21.25362205505371,0.0,-8.827834818703195e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0001068900673999,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.000112560665002,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,8.313705620821565e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.0001125605194829,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0005339332274161,285.1138610839844,294.1499938964844,300.0697021484375,295.17889404296875,300.1733093261719,300.0849609375,285.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389779392629,2.211611871416608e-08,0.0011389558203518,-0.0569138377904892,0.0,0.0,0.0,-0.0157766845077276,60.0,21.224828720092773,0.0,-8.84484592234003e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0001068900673999,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.000112560665002,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,8.313705620821565e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.0001125605194829,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0005339332274161,285.1138610839844,294.1499938964844,300.0697021484375,295.17889404296875,300.1733093261719,300.0849609375,285.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389779392629,2.211611871416608e-08,0.0011389558203518,-0.0569138377904892,0.0,0.0,0.0,-0.0157766845077276,60.0,21.224828720092773,0.0,-8.84484592234003e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0001069389400072,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,0.0001126121278502,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,8.317506581079215e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0001126119823311,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,0.0005341774085536,285.1100158691406,294.1499938964844,300.06207275390625,295.18212890625,300.17218017578125,300.07733154296875,285.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394976172596,2.2176958935915536e-08,0.0011394753819331,-0.0570725053548812,0.0,0.0,0.0,-0.0158068407326936,60.0,21.21152877807617,0.0,-8.852927635416563e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.0001069821955752,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0001126576753449,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,8.320870256284252e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,0.0001126575298258,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,0.0005343934753909,285.1062316894531,294.1499938964844,300.054443359375,295.1851806640625,300.17095947265625,300.0696716308594,285.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399579234421,2.22307932062904e-08,0.0011399356881156,-0.0572129003703594,0.0,0.0,0.0,-0.0158335287123918,60.0,21.198108673095703,0.0,-8.860081379680197e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0001070482394425,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0001127272262237,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,8.326007082359865e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0001127270807046,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0005347234546206,285.0988464355469,294.1499938964844,300.0390625,295.1908264160156,300.1683349609375,300.0543212890625,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406613048166,2.2312967473681056e-08,0.0011406389530748,-0.0574271939694881,0.0,0.0,0.0,-0.0158742703497409,60.0,21.1695556640625,0.0,-8.87100739532798e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0001070482394425,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0001127272262237,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,8.326007082359865e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0001127270807046,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0005347234546206,285.0988464355469,294.1499938964844,300.0390625,295.1908264160156,300.1683349609375,300.0543212890625,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406613048166,2.2312967473681056e-08,0.0011406389530748,-0.0574271939694881,0.0,0.0,0.0,-0.0158742703497409,60.0,21.1695556640625,0.0,-8.87100739532798e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0001070776997948,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.0001127582436311,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,8.328298281412572e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.0001127581053879,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0005348707200028,285.0917053222656,294.1499938964844,300.02349853515625,295.1957092285156,300.1654663085937,300.0388488769531,285.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409741127863,2.2349553319145343e-08,0.0011409517610445,-0.0575225986540317,0.0,0.0,0.0,-0.015892406925559,60.0,21.13681983947754,0.0,-8.8758739025252e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0001070776997948,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.0001127582436311,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,8.328298281412572e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.0001127581053879,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0005348707200028,285.0917053222656,294.1499938964844,300.02349853515625,295.1957092285156,300.1654663085937,300.0388488769531,285.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409741127863,2.2349553319145343e-08,0.0011409517610445,-0.0575225986540317,0.0,0.0,0.0,-0.015892406925559,60.0,21.13681983947754,0.0,-8.8758739025252e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0001070711150532,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0001127513023675,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,8.327785326400772e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.0001127511641243,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,0.0005348378326743,285.0848388671875,294.1499938964844,300.0077514648437,295.1998596191406,300.1623229980469,300.02325439453125,285.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409028666093,2.23412151001412e-08,0.0011408805148676,-0.0575008541345596,0.0,0.0,0.0,-0.0158882737159729,60.0,21.09884452819824,0.0,-8.874764745314678e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0001070711150532,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0001127513023675,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,8.327785326400772e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.0001127511641243,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,0.0005348378326743,285.0848388671875,294.1499938964844,300.0077514648437,295.1998596191406,300.1623229980469,300.02325439453125,285.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409028666093,2.23412151001412e-08,0.0011408805148676,-0.0575008541345596,0.0,0.0,0.0,-0.0158882737159729,60.0,21.09884452819824,0.0,-8.874764745314678e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.0001070323414751,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0001127104696934,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,8.324768714373931e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0001127103314502,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0005346442339941,285.0782165527344,294.1499938964844,299.99176025390625,295.20318603515625,300.158935546875,300.0074462890625,285.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404886608943,2.2292770296417075e-08,0.0011404664255678,-0.0573745220899581,0.0,0.0,0.0,-0.0158642586320638,60.0,21.05534553527832,0.0,-8.868321543786808e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.0001070323414751,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0001127104696934,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,8.324768714373931e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0001127103314502,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0005346442339941,285.0782165527344,294.1499938964844,299.99176025390625,295.20318603515625,300.158935546875,300.0074462890625,285.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404886608943,2.2292770296417075e-08,0.0011404664255678,-0.0573745220899581,0.0,0.0,0.0,-0.0158642586320638,60.0,21.05534553527832,0.0,-8.868321543786808e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0001070017824531,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0001126782881328,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,8.322391659021378e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0001126781498896,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0005344916135072,285.07501220703125,294.1499938964844,299.983642578125,295.2045288085937,300.1571350097656,299.9994812011719,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401623487472,2.22546248096478e-08,0.0011401401134207,-0.0572750493884086,0.0,0.0,0.0,-0.0158453471958637,60.0,21.03137969970703,0.0,-8.86324968973895e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001069675199687,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.000112642206659,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,8.319727203343064e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0001126420756918,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0005343205411918,285.0718994140625,294.1499938964844,299.9754638671875,295.2056579589844,300.1552429199219,299.9914245605469,285.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397963389754,2.2211873229593948e-08,0.0011397741036489,-0.0571635589003562,0.0,0.0,0.0,-0.0158241521567106,60.0,21.00647354125977,0.0,-8.857566768938342e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0001068907513399,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.000112561363494,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,8.313755097333342e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0001125612252508,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0005339371273294,285.0657653808594,294.1499938964844,299.9588623046875,295.20721435546875,300.1513671875,299.97515869140625,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389780556783,2.2116083187029293e-08,0.0011389559367671,-0.0569137446582317,0.0,0.0,0.0,-0.0157766677439212,60.0,20.95454406738281,0.0,-8.844840948540877e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0001068907513399,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.000112561363494,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,8.313755097333342e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0001125612252508,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0005339371273294,285.0657653808594,294.1499938964844,299.9588623046875,295.20721435546875,300.1513671875,299.97515869140625,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389780556783,2.2116083187029293e-08,0.0011389559367671,-0.0569137446582317,0.0,0.0,0.0,-0.0157766677439212,60.0,20.95454406738281,0.0,-8.844840948540877e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0001068034252966,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001124693953897,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,8.306962990900502e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0001124692644225,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0005335009773261,285.0599365234375,294.1499938964844,299.94189453125,295.2078552246094,300.1471862792969,299.9585876464844,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.200714099842571e-08,0.0011380244977772,-0.0566296204924583,0.0,0.0,0.0,-0.0157226622104644,60.0,20.89922523498535,0.0,-8.830379272239952e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0001068034252966,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001124693953897,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,8.306962990900502e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0001124692644225,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0005335009773261,285.0599365234375,294.1499938964844,299.94189453125,295.2078552246094,300.1471862792969,299.9585876464844,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.200714099842571e-08,0.0011380244977772,-0.0566296204924583,0.0,0.0,0.0,-0.0157226622104644,60.0,20.89922523498535,0.0,-8.830379272239952e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0001067128396243,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0001123740075854,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,8.299916953546926e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0001123738766182,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0005330485291779,285.0543518066406,294.1499938964844,299.92449951171875,295.20751953125,300.14276123046875,299.941650390625,285.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894143387157783e-08,0.0011370583670213,-0.0563349016010761,0.0,0.0,0.0,-0.0156666450202465,60.0,20.841657638549805,0.0,-8.815391794314564e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0001067128396243,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0001123740075854,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,8.299916953546926e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0001123738766182,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0005330485291779,285.0543518066406,294.1499938964844,299.92449951171875,295.20751953125,300.14276123046875,299.941650390625,285.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894143387157783e-08,0.0011370583670213,-0.0563349016010761,0.0,0.0,0.0,-0.0156666450202465,60.0,20.841657638549805,0.0,-8.815391794314564e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0001066215336322,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0001122778558055,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,8.292815618915483e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001122777248383,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0005325925303623,285.04901123046875,294.1499938964844,299.9066467285156,295.20611572265625,300.1380615234375,299.92431640625,285.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024693932912e-08,0.0011360845528542,-0.0560378283262252,0.0,0.0,0.0,-0.0156101817265152,60.0,20.78232955932617,0.0,-8.800297734978815e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0001066215336322,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0001122778558055,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,8.292815618915483e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001122777248383,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0005325925303623,285.04901123046875,294.1499938964844,299.9066467285156,295.20611572265625,300.1380615234375,299.92431640625,285.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024693932912e-08,0.0011360845528542,-0.0560378283262252,0.0,0.0,0.0,-0.0156101817265152,60.0,20.78232955932617,0.0,-8.800297734978815e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001065759570337,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0001122298563132,299.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,8.289270044770092e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0001122297326219,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0005323648802004,285.04644775390625,294.1499938964844,299.8975524902344,295.2050476074219,300.13555908203125,299.9154052734375,285.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356202885508,2.1723394638684132e-08,0.0011355985188856,-0.0558895356953144,0.0,0.0,0.0,-0.0155819980427622,60.0,20.751873016357425,0.0,-8.792768113607965e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0001065304895746,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.0001121819732361,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,8.285733201773837e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0001121818495448,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0005321377539075,285.0439758300781,294.1499938964844,299.8883056640625,295.20367431640625,300.1330261230469,299.90643310546875,285.20294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351353023201,2.1666675564802066e-08,0.0011351136490702,-0.0557415857911109,0.0,0.0,0.0,-0.015553880482912,60.0,20.72113990783692,0.0,-8.78525909797645e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001064398020389,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0001120864690165,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,8.278679160866886e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001120863453252,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.000531684840098,285.0391540527344,294.1499938964844,299.86944580078125,295.2001037597656,300.1277770996094,299.88818359375,285.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134168007411,2.1553551832198536e-08,0.0011341464705765,-0.0554465018212795,0.0,0.0,0.0,-0.0154978008940815,60.0,20.65900039672852,0.0,-8.770292936333136e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001064398020389,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0001120864690165,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,8.278679160866886e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001120863453252,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.000531684840098,285.0391540527344,294.1499938964844,299.86944580078125,295.2001037597656,300.1277770996094,299.88818359375,285.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134168007411,2.1553551832198536e-08,0.0011341464705765,-0.0554465018212795,0.0,0.0,0.0,-0.0154978008940815,60.0,20.65900039672852,0.0,-8.770292936333136e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0001063494637492,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.0001119913431466,299.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,8.27165276859887e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0001119912194553,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0005312336725182,285.0345764160156,294.1499938964844,299.8500061035156,295.1953430175781,300.1222229003906,299.869384765625,285.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332044377923,2.144087218880486e-08,0.001133183017373,-0.0551525503396987,0.0,0.0,0.0,-0.0154419410973787,60.0,20.59485626220703,0.0,-8.755398539506133e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0001063494637492,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.0001119913431466,299.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,8.27165276859887e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0001119912194553,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0005312336725182,285.0345764160156,294.1499938964844,299.8500061035156,295.1953430175781,300.1222229003906,299.869384765625,285.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332044377923,2.144087218880486e-08,0.001133183017373,-0.0551525503396987,0.0,0.0,0.0,-0.0154419410973787,60.0,20.59485626220703,0.0,-8.755398539506133e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0001062640440068,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0001119013832067,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,8.265009091701359e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0001119012667913,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0005308070103637,285.0302429199219,294.1499938964844,299.8302001953125,295.189697265625,300.11639404296875,299.8501281738281,285.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322933714836,2.1334317423793443e-08,0.0011322719510644,-0.0548745729029178,0.0,0.0,0.0,-0.0153891174122691,60.0,20.52980232238769,0.0,-8.741324819538931e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0001062640440068,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0001119013832067,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,8.265009091701359e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0001119012667913,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0005308070103637,285.0302429199219,294.1499938964844,299.8302001953125,295.189697265625,300.11639404296875,299.8501281738281,285.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322933714836,2.1334317423793443e-08,0.0011322719510644,-0.0548745729029178,0.0,0.0,0.0,-0.0153891174122691,60.0,20.52980232238769,0.0,-8.741324819538931e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
