time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960580,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0001061858492903,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0001118190411943,299.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,8.258926391135901e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0001118189175031,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.000530416436959,285.02618408203125,294.1499938964844,299.81024169921875,295.1834411621094,300.1102600097656,299.8305969238281,285.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314592557027,2.123676878795777e-08,0.0011314380681142,-0.0546200759708881,0.0,0.0,0.0,-0.0153407594189047,60.0,20.464717864990234,0.0,-8.728450495709694e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0001061858492903,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0001118190411943,299.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,8.258926391135901e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0001118189175031,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.000530416436959,285.02618408203125,294.1499938964844,299.81024169921875,295.1834411621094,300.1102600097656,299.8305969238281,285.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314592557027,2.123676878795777e-08,0.0011314380681142,-0.0546200759708881,0.0,0.0,0.0,-0.0153407594189047,60.0,20.464717864990234,0.0,-8.728450495709694e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0001061492439475,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0001117804858949,299.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,8.256079308921471e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0001117803694796,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0005302336066961,285.0242919921875,294.1499938964844,299.8002319335937,295.1800842285156,300.1070556640625,299.8207092285156,285.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131069031544,2.119109865361679e-08,0.0011310478439554,-0.0545009262859821,0.0,0.0,0.0,-0.015318120829761,60.0,20.43223571777344,0.0,-8.72242651439592e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0001061132497852,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0001117425854317,299.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,8.253279520431533e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0001117424690164,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.0005300538614392,285.0224304199219,294.1499938964844,299.7901611328125,295.1766357421875,300.1037902832031,299.8108215332031,285.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306852102279,2.1146194129073592e-08,0.0011306640226393,-0.0543837696313858,0.0,0.0,0.0,-0.0152958603575825,60.0,20.39983940124512,0.0,-8.716505561778831e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0001060419308487,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0001116674757213,299.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,8.24773233034648e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.000111667359306,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.000529697688762,285.01885986328125,294.1499938964844,299.7699890136719,295.1693115234375,300.0971069335937,299.7909240722656,285.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299238540232,2.1057218191344883e-08,0.0011299027828499,-0.0541516207158565,0.0,0.0,0.0,-0.0152517491951584,60.0,20.334985733032227,0.0,-8.704778764467846e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0001060419308487,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0001116674757213,299.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,8.24773233034648e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.000111667359306,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.000529697688762,285.01885986328125,294.1499938964844,299.7699890136719,295.1693115234375,300.0971069335937,299.7909240722656,285.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299238540232,2.1057218191344883e-08,0.0011299027828499,-0.0541516207158565,0.0,0.0,0.0,-0.0152517491951584,60.0,20.334985733032227,0.0,-8.704778764467846e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0001059692076523,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001115908889914,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,8.242075273301452e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001115907798521,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0005293344729579,285.0155639648437,294.1499938964844,299.7497253417969,295.1615295410156,300.090087890625,299.7708740234375,285.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291480623185,2.0966490765772505e-08,0.0011291271075606,-0.0539148934185504,0.0,0.0,0.0,-0.01520677190274,60.0,20.269454956054688,0.0,-8.692830277823307e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0001059692076523,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001115908889914,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,8.242075273301452e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001115907798521,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0005293344729579,285.0155639648437,294.1499938964844,299.7497253417969,295.1615295410156,300.090087890625,299.7708740234375,285.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291480623185,2.0966490765772505e-08,0.0011291271075606,-0.0539148934185504,0.0,0.0,0.0,-0.01520677190274,60.0,20.269454956054688,0.0,-8.692830277823307e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0001058940324583,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0001115117265726,299.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,8.236228313762695e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0001115116174332,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,0.0005289589753374,285.0123291015625,294.1499938964844,299.7293701171875,295.15338134765625,300.0830078125,299.75079345703125,285.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283463099971,2.0872716888220573e-08,0.0011283253552392,-0.0536702089011669,0.0,0.0,0.0,-0.015160284936428,60.0,20.203269958496094,0.0,-8.680488150503154e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0001058940324583,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0001115117265726,299.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,8.236228313762695e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0001115116174332,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,0.0005289589753374,285.0123291015625,294.1499938964844,299.7293701171875,295.15338134765625,300.0830078125,299.75079345703125,285.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283463099971,2.0872716888220573e-08,0.0011283253552392,-0.0536702089011669,0.0,0.0,0.0,-0.015160284936428,60.0,20.203269958496094,0.0,-8.680488150503154e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,0.0001058110501617,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0001114243350457,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,8.229773084167391e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0001114242259063,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0005285445367917,285.00927734375,294.1499938964844,299.7089538574219,295.14483642578125,300.0757141113281,299.7306213378906,285.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274612043052,2.0769203246118195e-08,0.0011274403659626,-0.0534001030027866,0.0,0.0,0.0,-0.0151089699938893,60.0,20.135610580444336,0.0,-8.666874862228725e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,0.0001058110501617,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0001114243350457,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,8.229773084167391e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0001114242259063,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0005285445367917,285.00927734375,294.1499938964844,299.7089538574219,295.14483642578125,300.0757141113281,299.7306213378906,285.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274612043052,2.0769203246118195e-08,0.0011274403659626,-0.0534001030027866,0.0,0.0,0.0,-0.0151089699938893,60.0,20.135610580444336,0.0,-8.666874862228725e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0001057658082572,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0001113766993512,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,8.226254431065172e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0001113765902118,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.000528318574652,285.0078430175781,294.1499938964844,299.69873046875,295.14044189453125,300.07196044921875,299.7204895019531,285.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269787792116,2.0712784376542004e-08,0.0011269580572843,-0.0532528720796108,0.0,0.0,0.0,-0.0150810005143284,60.0,20.10122299194336,0.0,-8.659459638238334e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,0.0001057180634234,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0001113264224841,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,8.222540782298893e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0001113263133447,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0005280800978653,285.0064697265625,294.1499938964844,299.6885070800781,295.135986328125,300.0681457519531,299.7103271484375,285.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264695785939,2.0653239118928468e-08,0.001126448973082,-0.0530974902212619,0.0,0.0,0.0,-0.015051482245326,60.0,20.066444396972656,0.0,-8.651636562717614e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.0001056141263688,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.0001112169629777,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,8.214456465793774e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0001112168611143,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0005275610019452,285.0038757324219,294.1499938964844,299.66796875,295.1268920898437,300.0603332519531,299.6900329589844,285.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253613047301,2.05236254657848e-08,0.0011253408156335,-0.0527592413127422,0.0,0.0,0.0,-0.0149872275069355,60.0,19.995567321777344,0.0,-8.634621195824368e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.0001056141263688,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.0001112169629777,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,8.214456465793774e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0001112168611143,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0005275610019452,285.0038757324219,294.1499938964844,299.66796875,295.1268920898437,300.0603332519531,299.6900329589844,285.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253613047301,2.05236254657848e-08,0.0011253408156335,-0.0527592413127422,0.0,0.0,0.0,-0.0149872275069355,60.0,19.995567321777344,0.0,-8.634621195824368e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,0.0001054988460964,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,0.0001110955636249,299.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,8.205489575630054e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,0.0001110954617615,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,0.0005269851535558,285.00152587890625,294.1499938964844,299.6474304199219,295.1175842285156,300.0522766113281,299.669677734375,285.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241321917623,2.0379875564913164e-08,0.001124111819081,-0.0523840822279453,0.0,0.0,0.0,-0.0149159654974937,60.0,19.92280960083008,0.0,-8.615768365416444e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,0.0001054988460964,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,0.0001110955636249,299.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,8.205489575630054e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,0.0001110954617615,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,0.0005269851535558,285.00152587890625,294.1499938964844,299.6474304199219,295.1175842285156,300.0522766113281,299.669677734375,285.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241321917623,2.0379875564913164e-08,0.001124111819081,-0.0523840822279453,0.0,0.0,0.0,-0.0149159654974937,60.0,19.92280960083008,0.0,-8.615768365416444e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,0.0001053744053933,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0001109645236283,299.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,8.195811096811667e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,0.0001109644144889,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,0.0005263636121526,284.9993896484375,294.1499938964844,299.6268615722656,295.1081237792969,300.0439758300781,299.6492919921875,285.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228055227547,2.0224716124062083e-08,0.0011227852664887,-0.051979124546051,0.0,0.0,0.0,-0.0148390475660562,60.0,19.848447799682617,0.0,-8.595443290460025e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,0.0001053744053933,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0001109645236283,299.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,8.195811096811667e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,0.0001109644144889,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,0.0005263636121526,284.9993896484375,294.1499938964844,299.6268615722656,295.1081237792969,300.0439758300781,299.6492919921875,285.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228055227547,2.0224716124062083e-08,0.0011227852664887,-0.051979124546051,0.0,0.0,0.0,-0.0148390475660562,60.0,19.848447799682617,0.0,-8.595443290460025e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.000105244507722,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.0001108277283492,299.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,8.18570697447285e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,0.0001108276264858,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.0005257147713564,284.9974975585937,294.1499938964844,299.6062927246094,295.0985412597656,300.0354309082031,299.62890625,285.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121420529671,2.0062755012872932e-08,0.0011214005062356,-0.0515563823282718,0.0,0.0,0.0,-0.0147587563842535,60.0,19.77299118041992,0.0,-8.574252063908716e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.000105244507722,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.0001108277283492,299.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,8.18570697447285e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,0.0001108276264858,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.0005257147713564,284.9974975585937,294.1499938964844,299.6062927246094,295.0985412597656,300.0354309082031,299.62890625,285.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121420529671,2.0062755012872932e-08,0.0011214005062356,-0.0515563823282718,0.0,0.0,0.0,-0.0147587563842535,60.0,19.77299118041992,0.0,-8.574252063908716e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,0.0001051787257893,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,0.0001107584539568,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,8.180590521078557e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0001107583520933,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,0.0005253862473182,284.9966125488281,294.1499938964844,299.5960388183594,295.0937194824219,300.03106689453125,299.61871337890625,285.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207192437723,1.9980740617597803e-08,0.0011206992203369,-0.0513423047959804,0.0,0.0,0.0,-0.0147180994972586,60.0,19.73499870300293,0.0,-8.56353139511157e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0001051142608048,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,0.0001106905692722,299.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,8.175576658686623e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0001106904674088,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.000525064242538,284.99578857421875,294.1499938964844,299.58575439453125,295.0888671875,300.02667236328125,299.6085510253906,285.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200319277122,1.9900365799685463e-08,0.0011200120206922,-0.0511325038969516,0.0,0.0,0.0,-0.0146782547235488,60.0,19.69701385498047,0.0,-8.553031705105243e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0001049918864737,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.000110561697511,299.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,8.166058250935748e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0001105615956475,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0005244530038908,284.9942932128906,294.1499938964844,299.5652160644531,295.0791931152344,300.0177001953125,299.5881652832031,285.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187271447852,1.9747782076251497e-08,0.0011187074705958,-0.0507341884076595,0.0,0.0,0.0,-0.0146026127040386,60.0,19.62171936035156,0.0,-8.533116613307359e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0001049918864737,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.000110561697511,299.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,8.166058250935748e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0001105615956475,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0005244530038908,284.9942932128906,294.1499938964844,299.5652160644531,295.0791931152344,300.0177001953125,299.5881652832031,285.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187271447852,1.9747782076251497e-08,0.0011187074705958,-0.0507341884076595,0.0,0.0,0.0,-0.0146026127040386,60.0,19.62171936035156,0.0,-8.533116613307359e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,0.000104887796624,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0001104520852095,299.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,8.157961565302685e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,0.0001104519833461,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,0.0005239330930635,284.99298095703125,294.1499938964844,299.5447082519531,295.0695495605469,300.0085144042969,299.5678100585937,285.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176172411069,1.96179872347102e-08,0.0011175976833328,-0.0503953471779823,0.0,0.0,0.0,-0.014538268558681,60.0,19.54869079589844,0.0,-8.516193616969758e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,0.000104887796624,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0001104520852095,299.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,8.157961565302685e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,0.0001104519833461,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,0.0005239330930635,284.99298095703125,294.1499938964844,299.5447082519531,295.0695495605469,300.0085144042969,299.5678100585937,285.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176172411069,1.96179872347102e-08,0.0011175976833328,-0.0503953471779823,0.0,0.0,0.0,-0.014538268558681,60.0,19.54869079589844,0.0,-8.516193616969758e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0001048104604706,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0001103706454159,299.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,8.15194653114304e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,0.0001103705508285,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0005235468270257,284.9919128417969,294.1499938964844,299.5242614746094,295.0599670410156,299.9991149902344,299.5474853515625,285.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167923221364,1.9521538163758123e-08,0.0011167728807777,-0.0501435473561286,0.0,0.0,0.0,-0.0144904535263776,60.0,19.47952651977539,0.0,-8.503629800316048e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0001048104604706,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0001103706454159,299.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,8.15194653114304e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,0.0001103705508285,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0005235468270257,284.9919128417969,294.1499938964844,299.5242614746094,295.0599670410156,299.9991149902344,299.5474853515625,285.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167923221364,1.9521538163758123e-08,0.0011167728807777,-0.0501435473561286,0.0,0.0,0.0,-0.0144904535263776,60.0,19.47952651977539,0.0,-8.503629800316048e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,0.0001047479236149,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,0.0001103047907236,299.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,8.147082553477958e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.0001103046961361,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0005232344847172,284.9910583496094,294.1499938964844,299.5038757324219,295.050537109375,299.9894714355469,299.52716064453125,285.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116125495173,1.9443527676799025e-08,0.0011161060538142,-0.0499398745596408,0.0,0.0,0.0,-0.0144517822191119,60.0,19.41402053833008,0.0,-8.493474012993829e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,0.0001047479236149,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,0.0001103047907236,299.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,8.147082553477958e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.0001103046961361,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0005232344847172,284.9910583496094,294.1499938964844,299.5038757324219,295.050537109375,299.9894714355469,299.52716064453125,285.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116125495173,1.9443527676799025e-08,0.0011161060538142,-0.0499398745596408,0.0,0.0,0.0,-0.0144517822191119,60.0,19.41402053833008,0.0,-8.493474012993829e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,0.0001047164332703,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0001102716196328,299.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,8.144632738549262e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,0.0001102715323213,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,0.0005230772076174,284.9906921386719,294.1499938964844,299.4936828613281,295.0458679199219,299.9845886230469,299.5169982910156,285.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157894041389,1.9404239992582013e-08,0.0011157699627801,-0.049837302416563,0.0,0.0,0.0,-0.0144323045387864,60.0,19.381919860839844,0.0,-8.488361658010035e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,0.0001046856268658,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,0.0001102391834137,299.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,8.142236765706912e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,0.0001102390888263,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,0.0005229233647696,284.9903564453125,294.1499938964844,299.4835510253906,295.041259765625,299.9796447753906,299.5068664550781,285.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154608801007,1.936581206507526e-08,0.0011154414387419,-0.0497369691729545,0.0,0.0,0.0,-0.0144132552668452,60.0,19.350173950195312,0.0,-8.483362989863964e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,0.0001046247125486,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,0.0001101750312955,299.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,8.137498662108555e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.000110174936708,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,0.000522619113326,284.9898681640625,294.1499938964844,299.4632873535156,295.0321960449219,299.9696350097656,299.48663330078125,285.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.92898230721994e-08,0.0011147917248308,-0.0495385639369487,0.0,0.0,0.0,-0.0143755842000246,60.0,19.287595748901367,0.0,-8.473482182580484e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,0.0001046247125486,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,0.0001101750312955,299.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,8.137498662108555e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.000110174936708,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,0.000522619113326,284.9898681640625,294.1499938964844,299.4632873535156,295.0321960449219,299.9696350097656,299.48663330078125,285.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.92898230721994e-08,0.0011147917248308,-0.0495385639369487,0.0,0.0,0.0,-0.0143755842000246,60.0,19.287595748901367,0.0,-8.473482182580484e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0001045648168656,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,0.0001101119560189,299.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,8.132839866448194e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,0.0001101118687074,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,0.0005223199259489,284.9895935058594,294.1499938964844,299.44317626953125,295.0234069824219,299.9594116210937,299.46649169921875,285.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141721624881,1.9215107727177383e-08,0.00111415295396,-0.0493434816598892,0.0,0.0,0.0,-0.0143385445699095,60.0,19.22622299194336,0.0,-8.463772616096321e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0001045648168656,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,0.0001101119560189,299.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,8.132839866448194e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,0.0001101118687074,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,0.0005223199259489,284.9895935058594,294.1499938964844,299.44317626953125,295.0234069824219,299.9594116210937,299.46649169921875,285.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141721624881,1.9215107727177383e-08,0.00111415295396,-0.0493434816598892,0.0,0.0,0.0,-0.0143385445699095,60.0,19.22622299194336,0.0,-8.463772616096321e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0001045057069859,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0001100497102015,299.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,8.128242188831791e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.00011004962289,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0005220247549004,284.989501953125,294.1499938964844,299.4231262207031,295.0149230957031,299.94903564453125,299.4464416503906,285.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.165870666503903,0.0,-8.454196631646482e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
