time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962920,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0001045057069859,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0001100497102015,299.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,8.128242188831791e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.00011004962289,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0005220247549004,284.989501953125,294.1499938964844,299.4231262207031,295.0149230957031,299.94903564453125,299.4464416503906,285.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.165870666503903,0.0,-8.454196631646482e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,0.000104447331978,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0001099882356356,299.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,8.12370126368478e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.0001099881483241,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,0.0005217331927269,284.9895935058594,294.1499938964844,299.4032287597656,295.0068054199219,299.9384460449219,299.426513671875,285.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068554735213183e-08,0.0011128998594358,-0.0489608086645603,0.0,0.0,0.0,-0.0142658930271863,60.0,19.10675811767578,0.0,-8.444744281632668e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,0.000104447331978,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0001099882356356,299.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,8.12370126368478e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.0001099881483241,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,0.0005217331927269,284.9895935058594,294.1499938964844,299.4032287597656,295.0068054199219,299.9384460449219,299.426513671875,285.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068554735213183e-08,0.0011128998594358,-0.0489608086645603,0.0,0.0,0.0,-0.0142658930271863,60.0,19.10675811767578,0.0,-8.444744281632668e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,0.0001044184100464,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,0.0001099577784771,299.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,8.121451537590474e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,0.0001099576911656,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0005215887213125,284.9897155761719,294.1499938964844,299.3933410644531,295.0028686523437,299.9330749511719,299.41656494140625,285.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032473375091292e-08,0.001112591358833,-0.0488665960729122,0.0,0.0,0.0,-0.0142480060458183,60.0,19.07771682739257,0.0,-8.440062515546742e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,0.000104389648186,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,0.0001099274886655,299.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,8.119214180624112e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,0.000109927401354,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,0.0005214450648054,284.9898681640625,294.1499938964844,299.3834533691406,294.99908447265625,299.9276733398437,299.4066772460937,285.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659629600592e-08,0.00111228460446,-0.0487729124724864,0.0,0.0,0.0,-0.0142302205786108,60.0,19.04899978637696,0.0,-8.43540917117025e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.0001043326847138,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,0.0001098675056709,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,8.114783850032836e-05,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,0.0001098674183594,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,0.0005211606039665,284.9903564453125,294.1499938964844,299.3638610839844,294.9918212890625,299.916748046875,299.3869934082031,285.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116961250081,1.8925547351500427e-08,0.0011116771493107,-0.0485873818397522,0.0,0.0,0.0,-0.0141949988901615,60.0,18.99253845214844,0.0,-8.42619698460112e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.0001043326847138,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,0.0001098675056709,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,8.114783850032836e-05,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,0.0001098674183594,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,0.0005211606039665,284.9903564453125,294.1499938964844,299.3638610839844,294.9918212890625,299.916748046875,299.3869934082031,285.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116961250081,1.8925547351500427e-08,0.0011116771493107,-0.0485873818397522,0.0,0.0,0.0,-0.0141949988901615,60.0,18.99253845214844,0.0,-8.42619698460112e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,0.0001042765361489,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,0.0001098083739634,299.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,8.110416820272803e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0001098082939279,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0005208801594562,284.9909973144531,294.1499938964844,299.3443908691406,294.98504638671875,299.9056396484375,299.3674621582031,285.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110971681773,1.8855505601322875e-08,0.0011110783088952,-0.048404473811388,0.0,0.0,0.0,-0.0141602763906121,60.0,18.937294006347656,0.0,-8.417119801151784e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,0.0001042765361489,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,0.0001098083739634,299.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,8.110416820272803e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0001098082939279,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0005208801594562,284.9909973144531,294.1499938964844,299.3443908691406,294.98504638671875,299.9056396484375,299.3674621582031,285.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110971681773,1.8855505601322875e-08,0.0011110783088952,-0.048404473811388,0.0,0.0,0.0,-0.0141602763906121,60.0,18.937294006347656,0.0,-8.417119801151784e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.000104221428046,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.0001097503409255,299.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,8.106129826046526e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.000109750253614,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.0005206048954278,284.9918518066406,294.1499938964844,299.3251037597656,294.97882080078125,299.8944091796875,299.3480529785156,285.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105092708021,1.8786760591638085e-08,0.0011104905279353,-0.0482249483466148,0.0,0.0,0.0,-0.0141261965036392,60.0,18.88372611999512,0.0,-8.408215990129977e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.000104221428046,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.0001097503409255,299.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,8.106129826046526e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.000109750253614,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.0005206048954278,284.9918518066406,294.1499938964844,299.3251037597656,294.97882080078125,299.8944091796875,299.3480529785156,285.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105092708021,1.8786760591638085e-08,0.0011104905279353,-0.0482249483466148,0.0,0.0,0.0,-0.0141261965036392,60.0,18.88372611999512,0.0,-8.408215990129977e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,0.0001041675423039,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.000109693595732,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,8.101938874460757e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0001096935084206,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.0005203358014114,284.9928894042969,294.1499938964844,299.3060302734375,294.97320556640625,299.88299560546875,299.328857421875,285.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099345283582,1.8719543248835183e-08,0.0011099157854914,-0.048049408942461,0.0,0.0,0.0,-0.0140928737819194,60.0,18.831897735595703,0.0,-8.399513973245122e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,0.0001041675423039,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.000109693595732,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,8.101938874460757e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0001096935084206,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.0005203358014114,284.9928894042969,294.1499938964844,299.3060302734375,294.97320556640625,299.88299560546875,299.328857421875,285.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099345283582,1.8719543248835183e-08,0.0011099157854914,-0.048049408942461,0.0,0.0,0.0,-0.0140928737819194,60.0,18.831897735595703,0.0,-8.399513973245122e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0001041410941979,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,0.0001096657433663,299.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,8.099881233647466e-05,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0001096656633308,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.0005202036700211,284.99346923828125,294.1499938964844,299.2965393066406,294.9706115722656,299.8772277832031,299.3193359375,285.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096524540334,1.8686550973257e-08,0.0011096337111666,-0.0479632467031478,0.0,0.0,0.0,-0.0140765188261866,60.0,18.806671142578125,0.0,-8.395245032488675e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.0001041151190293,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,0.0001096383857657,299.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,8.097860700218007e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0001096383057301,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0005200739833526,284.9941101074219,294.1499938964844,299.2871398925781,294.9682006835937,299.8714294433594,299.3098449707031,285.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093753855675,1.86541484481495e-08,0.0011093566427007,-0.047878623008728,0.0,0.0,0.0,-0.0140604553744196,60.0,18.781917572021484,0.0,-8.39105283034769e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,0.0001040645875036,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0001095851766876,299.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,8.093930227914825e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001095850966521,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,0.0005198215949349,284.9954833984375,294.1499938964844,299.2684631347656,294.9638977050781,299.8597412109375,299.291015625,285.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088362662121,1.8591112649346545e-08,0.0011088177561759,-0.0477139949798584,0.0,0.0,0.0,-0.014029205776751,60.0,18.73384094238281,0.0,-8.382900773540315e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,0.0001040645875036,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0001095851766876,299.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,8.093930227914825e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001095850966521,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,0.0005198215949349,284.9954833984375,294.1499938964844,299.2684631347656,294.9638977050781,299.8597412109375,299.291015625,285.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088362662121,1.8591112649346545e-08,0.0011088177561759,-0.0477139949798584,0.0,0.0,0.0,-0.014029205776751,60.0,18.73384094238281,0.0,-8.382900773540315e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,0.0001040207935147,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,0.0001095390543923,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,8.090524352155626e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.0001095389743568,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,0.0005196028505451,284.9970703125,294.1499938964844,299.25,294.9603271484375,299.847900390625,299.2723999023437,285.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083690915256,1.853647191296659e-08,0.0011083504650741,-0.0475712940096855,0.0,0.0,0.0,-0.0140021191909909,60.0,18.68818664550781,0.0,-8.375837978746858e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,0.0001040207935147,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,0.0001095390543923,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,8.090524352155626e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.0001095389743568,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,0.0005196028505451,284.9970703125,294.1499938964844,299.25,294.9603271484375,299.847900390625,299.2723999023437,285.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083690915256,1.853647191296659e-08,0.0011083504650741,-0.0475712940096855,0.0,0.0,0.0,-0.0140021191909909,60.0,18.68818664550781,0.0,-8.375837978746858e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,0.0001040037168422,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001095210682251,299.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,8.089195762295276e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0001095209881896,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0005195175763219,284.99884033203125,294.1499938964844,299.2317810058594,294.9573059082031,299.8359375,299.25396728515625,285.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081860866397,1.851512365647068e-08,0.0011081675766035,-0.0475155375897884,0.0,0.0,0.0,-0.0139915328472852,60.0,18.647003173828125,0.0,-8.373078941303903e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,0.0001040037168422,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001095210682251,299.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,8.089195762295276e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0001095209881896,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0005195175763219,284.99884033203125,294.1499938964844,299.2317810058594,294.9573059082031,299.8359375,299.25396728515625,285.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081860866397,1.851512365647068e-08,0.0011081675766035,-0.0475155375897884,0.0,0.0,0.0,-0.0139915328472852,60.0,18.647003173828125,0.0,-8.373078941303903e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0001040451898006,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0001095647385227,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,8.092420466709882e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,0.0001095646584872,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0005197247955948,285.0007629394531,294.1499938964844,299.2137756347656,294.9546813964844,299.8238525390625,299.2357177734375,285.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086270678788,1.8566732151725773e-08,0.0011086084414273,-0.047650322318077,0.0,0.0,0.0,-0.0140171153470873,60.0,18.61359024047852,0.0,-8.379748805964483e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0001040451898006,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0001095647385227,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,8.092420466709882e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,0.0001095646584872,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0005197247955948,285.0007629394531,294.1499938964844,299.2137756347656,294.9546813964844,299.8238525390625,299.2357177734375,285.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086270678788,1.8566732151725773e-08,0.0011086084414273,-0.047650322318077,0.0,0.0,0.0,-0.0140171153470873,60.0,18.61359024047852,0.0,-8.379748805964483e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,0.0001040993593051,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.0001096217820304,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,8.096633973764256e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0001096217019949,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0005199954030103,285.0018310546875,294.1499938964844,299.204833984375,294.9534912109375,299.8177490234375,299.2266540527344,285.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092046042904,1.8634203513556723e-08,0.0011091859778389,-0.0478265359997749,0.0,0.0,0.0,-0.0140505665913224,60.0,18.602378845214844,0.0,-8.388472849674147e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,0.0001041463910951,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,0.0001096713021979,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,8.100291597656906e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,0.0001096712294383,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0005202303291298,285.0028991699219,294.1499938964844,299.1959533691406,294.952392578125,299.8116149902344,299.21759033203125,285.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097071692347,1.869277355126541e-08,0.0011096884263679,-0.0479794964194297,0.0,0.0,0.0,-0.0140796108171343,60.0,18.59023094177246,0.0,-8.39605007740829e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001043074007611,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,0.0001098408538382,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,8.112814975902438e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.0001098407810786,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,0.0005210346425883,285.0052490234375,294.1499938964844,299.1783447265625,294.9504089355469,299.7992248535156,299.1996459960937,285.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114199878647,1.889333844928842e-08,0.0011114011285826,-0.0485032722353935,0.0,0.0,0.0,-0.014179028570652,60.0,18.577072143554688,0.0,-8.422021835485793e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001043074007611,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,0.0001098408538382,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,8.112814975902438e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.0001098407810786,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,0.0005210346425883,285.0052490234375,294.1499938964844,299.1783447265625,294.9504089355469,299.7992248535156,299.1996459960937,285.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114199878647,1.889333844928842e-08,0.0011114011285826,-0.0485032722353935,0.0,0.0,0.0,-0.014179028570652,60.0,18.577072143554688,0.0,-8.422021835485793e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001045015378622,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0001100452936952,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,8.127914043143392e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0001100452209357,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0005220044404268,285.0077209472656,294.1499938964844,299.1609191894531,294.9487609863281,299.7867431640625,299.1817932128906,285.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134878732264,1.9135189432972772e-08,0.0011134686646983,-0.0491348095238208,0.0,0.0,0.0,-0.0142989223822951,60.0,18.57015037536621,0.0,-8.453393718355073e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001045015378622,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0001100452936952,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,8.127914043143392e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0001100452209357,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0005220044404268,285.0077209472656,294.1499938964844,299.1609191894531,294.9487609863281,299.7867431640625,299.1817932128906,285.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134878732264,1.9135189432972772e-08,0.0011134686646983,-0.0491348095238208,0.0,0.0,0.0,-0.0142989223822951,60.0,18.57015037536621,0.0,-8.453393718355073e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.000104733131593,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,0.0001102891692426,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,8.145926403813064e-05,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.000110289089207,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0005231613176874,285.0103759765625,294.1499938964844,299.1436462402344,294.9473571777344,299.7741394042969,299.1640319824219,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159543646499,1.9423703534471315e-08,0.0011159349232912,-0.0498881191015243,0.0,0.0,0.0,-0.0144419465214014,60.0,18.56979751586914,0.0,-8.49089474286302e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.000104733131593,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,0.0001102891692426,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,8.145926403813064e-05,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.000110289089207,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0005231613176874,285.0103759765625,294.1499938964844,299.1436462402344,294.9473571777344,299.7741394042969,299.1640319824219,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159543646499,1.9423703534471315e-08,0.0011159349232912,-0.0498881191015243,0.0,0.0,0.0,-0.0144419465214014,60.0,18.56979751586914,0.0,-8.49089474286302e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,0.0001050173741532,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.0001105884875869,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,8.16803440102376e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0001105884148273,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.0005245811771601,285.0133361816406,294.1499938964844,299.1265563964844,294.9462585449219,299.7613220214844,299.1465148925781,285.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189830256626,1.9777838033974152e-08,0.0011189632350578,-0.0508126504719257,0.0,0.0,0.0,-0.0146175064146518,60.0,18.580686569213867,0.0,-8.537037388123282e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,0.0001050173741532,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.0001105884875869,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,8.16803440102376e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0001105884148273,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.0005245811771601,285.0133361816406,294.1499938964844,299.1265563964844,294.9462585449219,299.7613220214844,299.1465148925781,285.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189830256626,1.9777838033974152e-08,0.0011189632350578,-0.0508126504719257,0.0,0.0,0.0,-0.0146175064146518,60.0,18.580686569213867,0.0,-8.537037388123282e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0001051459039445,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,0.0001107238422264,299.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,8.178031566785648e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,0.0001107237694668,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0005252232658676,285.0147399902344,294.1499938964844,299.1180419921875,294.94580078125,299.7549133300781,299.1376953125,285.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203539324924,1.9937969497618724e-08,0.0011203340254724,-0.0512306578457355,0.0,0.0,0.0,-0.0146968979388475,60.0,18.584278106689453,0.0,-8.557942976494817e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,0.0001053047963068,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,0.0001108911528717,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,8.190389053197578e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.0001108910801121,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0005260169273242,285.0162658691406,294.1499938964844,299.1095886230469,294.9454040527344,299.7484741210937,299.1289978027344,285.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220443993806,2.013592492744465e-08,0.00112202425953,-0.0517473705112934,0.0,0.0,0.0,-0.0147950211539864,60.0,18.59146308898925,0.0,-8.583823074559407e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.0001056177861755,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.0001112207464757,299.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,8.214732952183113e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,0.0001112206809921,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.000527580443304,285.0194091796875,294.1499938964844,299.0927734375,294.9447631835937,299.73553466796875,299.1116027832031,285.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125378999859,2.0525879662613988e-08,0.0011253585107624,-0.0527651272714138,0.0,0.0,0.0,-0.0149883376434445,60.0,18.608232498168945,0.0,-8.634916781602443e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.0001056177861755,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.0001112207464757,299.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,8.214732952183113e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,0.0001112206809921,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.000527580443304,285.0194091796875,294.1499938964844,299.0927734375,294.9447631835937,299.73553466796875,299.1116027832031,285.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125378999859,2.0525879662613988e-08,0.0011253585107624,-0.0527651272714138,0.0,0.0,0.0,-0.0149883376434445,60.0,18.608232498168945,0.0,-8.634916781602443e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,0.0001059569476637,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0001115778941311,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,8.241111208917573e-05,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0001115778286475,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0005292746354825,285.0227355957031,294.1499938964844,299.0760498046875,294.9443664550781,299.7224426269531,299.09442138671875,285.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289933463558,2.09484429802842e-08,0.0011289723915979,-0.0538678057491779,0.0,0.0,0.0,-0.015197823755443,60.0,18.629886627197266,0.0,-8.690454222914924e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,0.0001059569476637,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0001115778941311,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,8.241111208917573e-05,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0001115778286475,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0005292746354825,285.0227355957031,294.1499938964844,299.0760498046875,294.9443664550781,299.7224426269531,299.09442138671875,285.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289933463558,2.09484429802842e-08,0.0011289723915979,-0.0538678057491779,0.0,0.0,0.0,-0.015197823755443,60.0,18.629886627197266,0.0,-8.690454222914924e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
