time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965260,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,0.0001062864248524,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,0.0001119248554459,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,8.266737859230489e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.0001119247826864,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,0.0005309204570949,285.02618408203125,294.1499938964844,299.0594787597656,294.9441223144531,299.70928955078125,299.0772705078125,285.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325019877403,2.135894838772856e-08,0.0011324805673211,-0.0549388341605663,0.0,0.0,0.0,-0.0154013177379965,60.0,18.652544021606445,0.0,-8.744576973640505e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,0.0001062864248524,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,0.0001119248554459,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,8.266737859230489e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.0001119247826864,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,0.0005309204570949,285.02618408203125,294.1499938964844,299.0594787597656,294.9441223144531,299.70928955078125,299.0772705078125,285.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325019877403,2.135894838772856e-08,0.0011324805673211,-0.0549388341605663,0.0,0.0,0.0,-0.0154013177379965,60.0,18.652544021606445,0.0,-8.744576973640505e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,0.0001066406111931,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.0001122978283092,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,8.294285362353548e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,0.0001122977628256,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.000532689737156,285.0298156738281,294.1499938964844,299.04296875,294.9440612792969,299.69598388671875,299.060302734375,285.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136279432103,2.1800248717340764e-08,0.0011362575460225,-0.0560899972915649,0.0,0.0,0.0,-0.0156201077625155,60.0,18.67843246459961,0.0,-8.802946638297726e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,0.0001066406111931,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.0001122978283092,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,8.294285362353548e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,0.0001122977628256,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.000532689737156,285.0298156738281,294.1499938964844,299.04296875,294.9440612792969,299.69598388671875,299.060302734375,285.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136279432103,2.1800248717340764e-08,0.0011362575460225,-0.0560899972915649,0.0,0.0,0.0,-0.0156201077625155,60.0,18.67843246459961,0.0,-8.802946638297726e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.0001068066849256,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,0.0001124727132264,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,8.307202369906008e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0001124726477428,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,0.0005335193127393,285.0316772460937,294.1499938964844,299.0347595214844,294.944091796875,299.6893005371094,299.0518493652344,285.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007164091064624e-08,0.0011380249634385,-0.0566296800971031,0.0,0.0,0.0,-0.0157226733863353,60.0,18.691585540771484,0.0,-8.830382114410895e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,0.0001069790087058,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,0.0001126541683333,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,8.320604683831334e-05,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.0001126541028497,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,0.0005343800876289,285.0336608886719,294.1499938964844,299.0265808105469,294.94415283203125,299.6825561523437,299.0434875488281,285.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221859907745056e-08,0.0011398586211726,-0.0571896024048328,0.0,0.0,0.0,-0.0158290974795818,60.0,18.705547332763672,0.0,-8.858894062768743e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,0.0001073190796887,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0001130122836912,299.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,8.347054972546175e-05,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.0001130122182075,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,0.0005360788782127,285.037841796875,294.1499938964844,299.0102233886719,294.94439697265625,299.6689453125,299.0267944335937,285.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435043998062,2.2645572528290362e-08,0.0011434816988185,-0.0582944825291633,0.0,0.0,0.0,-0.0160391498357057,60.0,18.73371696472168,0.0,-8.91529836621885e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,0.0001073190796887,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0001130122836912,299.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,8.347054972546175e-05,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.0001130122182075,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,0.0005360788782127,285.037841796875,294.1499938964844,299.0102233886719,294.94439697265625,299.6689453125,299.0267944335937,285.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435043998062,2.2645572528290362e-08,0.0011434816988185,-0.0582944825291633,0.0,0.0,0.0,-0.0160391498357057,60.0,18.73371696472168,0.0,-8.91529836621885e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,0.0001076600019587,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,0.0001133712867158,299.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,8.373570744879544e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,0.0001133712212322,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.000537781859748,285.0419921875,294.1499938964844,298.9939880371094,294.9447326660156,299.65533447265625,299.0101318359375,285.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471367906779,2.3070345633868783e-08,0.0011471137404441,-0.0594019144773483,0.0,0.0,0.0,-0.0162497274577617,60.0,18.761951446533203,0.0,-8.972023124442786e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,0.0001076600019587,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,0.0001133712867158,299.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,8.373570744879544e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,0.0001133712212322,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.000537781859748,285.0419921875,294.1499938964844,298.9939880371094,294.9447326660156,299.65533447265625,299.0101318359375,285.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471367906779,2.3070345633868783e-08,0.0011471137404441,-0.0594019144773483,0.0,0.0,0.0,-0.0162497274577617,60.0,18.761951446533203,0.0,-8.972023124442786e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.000107981293695,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0001137096260208,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,8.398560021305457e-05,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0001137095605372,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0005393868195824,285.04656982421875,294.1499938964844,298.9777526855469,294.9451599121094,299.6415100097656,298.9935913085937,285.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505596339702,2.3470663634839184e-08,0.0011505361180752,-0.0604453943669796,0.0,0.0,0.0,-0.0164481792598962,60.0,18.78881454467773,0.0,-9.025646363625128e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.000107981293695,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0001137096260208,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,8.398560021305457e-05,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0001137095605372,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0005393868195824,285.04656982421875,294.1499938964844,298.9777526855469,294.9451599121094,299.6415100097656,298.9935913085937,285.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505596339702,2.3470663634839184e-08,0.0011505361180752,-0.0604453943669796,0.0,0.0,0.0,-0.0164481792598962,60.0,18.78881454467773,0.0,-9.025646363625128e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0001083125171135,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.000114058413601,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,8.424321276834235e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0001140583481173,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0005410413141362,285.05108642578125,294.1499938964844,298.96160888671875,294.9456787109375,299.627685546875,298.97705078125,285.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540928389877,2.388335040848233e-08,0.0011540689738467,-0.0615209117531776,0.0,0.0,0.0,-0.0166527852416038,60.0,18.816511154174805,0.0,-9.081092855467433e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0001083125171135,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.000114058413601,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,8.424321276834235e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0001140583481173,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0005410413141362,285.05108642578125,294.1499938964844,298.96160888671875,294.9456787109375,299.627685546875,298.97705078125,285.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540928389877,2.388335040848233e-08,0.0011540689738467,-0.0615209117531776,0.0,0.0,0.0,-0.0166527852416038,60.0,18.816511154174805,0.0,-9.081092855467433e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0001084724281099,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0001142268156399,299.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,8.436759526375681e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0001142267501563,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0005418401560746,285.0533752441406,294.1499938964844,298.9535217285156,294.9459533691406,299.62078857421875,298.9687805175781,285.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557912221178,2.4082593697016825e-08,0.0011557671241462,-0.0620400942862033,0.0,0.0,0.0,-0.0167515315115451,60.0,18.82972717285156,0.0,-9.107923659712469e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0001086235861293,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0001143859917647,299.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,8.448516018688679e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0001143859262811,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0005425952258519,285.05572509765625,294.1499938964844,298.9454650878906,294.9462585449219,299.61383056640625,298.9605712890625,285.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574015952646,2.427092837820055e-08,0.0011573773808777,-0.0625308081507682,0.0,0.0,0.0,-0.0168448947370052,60.0,18.842039108276367,0.0,-9.133321299259478e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.0001089236830011,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0001147020084317,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,8.471856563119218e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0001147019429481,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0005440943059511,285.0604248046875,294.1499938964844,298.9293518066406,294.94683837890625,299.59991455078125,298.9441223144531,285.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606015032157,2.4644839058396428e-08,0.0011605768231675,-0.0635049045085907,0.0,0.0,0.0,-0.0170302707701921,60.0,18.86642265319824,0.0,-9.18384941428485e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.0001089236830011,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0001147020084317,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,8.471856563119218e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0001147019429481,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0005440943059511,285.0604248046875,294.1499938964844,298.9293518066406,294.94683837890625,299.59991455078125,298.9441223144531,285.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606015032157,2.4644839058396428e-08,0.0011605768231675,-0.0635049045085907,0.0,0.0,0.0,-0.0170302707701921,60.0,18.86642265319824,0.0,-9.18384941428485e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0001091854428523,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.00011497765081,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,8.492215420119464e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0001149775853264,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0005454018828459,285.0653686523437,294.1499938964844,298.9132385253906,294.9474792480469,299.5858764648437,298.927734375,285.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633877875283,2.497096929232612e-08,0.0011633628746494,-0.0643543899059295,0.0,0.0,0.0,-0.0171919334679842,60.0,18.88648796081543,0.0,-9.228034514308092e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0001091854428523,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.00011497765081,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,8.492215420119464e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0001149775853264,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0005454018828459,285.0653686523437,294.1499938964844,298.9132385253906,294.9474792480469,299.5858764648437,298.927734375,285.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633877875283,2.497096929232612e-08,0.0011633628746494,-0.0643543899059295,0.0,0.0,0.0,-0.0171919334679842,60.0,18.88648796081543,0.0,-9.228034514308092e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0001094326144084,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0001152379336417,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,8.51143995532766e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0001152378681581,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0005466365837492,285.07049560546875,294.1499938964844,298.8971252441406,294.9480895996094,299.57177734375,298.9114074707031,285.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660251766443,2.527893094850242e-08,0.0011659997981041,-0.065156415104866,0.0,0.0,0.0,-0.0173446219414472,60.0,18.90355491638184,0.0,-9.269854217563989e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0001094326144084,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0001152379336417,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,8.51143995532766e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0001152378681581,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0005466365837492,285.07049560546875,294.1499938964844,298.8971252441406,294.9480895996094,299.57177734375,298.9114074707031,285.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660251766443,2.527893094850242e-08,0.0011659997981041,-0.065156415104866,0.0,0.0,0.0,-0.0173446219414472,60.0,18.90355491638184,0.0,-9.269854217563989e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.0001096485939342,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0001154653655248,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,8.528237958671525e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0001154653073172,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,0.0005477154627442,285.0757751464844,294.1499938964844,298.8809814453125,294.9486999511719,299.5576171875,298.89508056640625,286.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683263583108,2.554801881160529e-08,0.00116830074694,-0.0658571049571037,0.0,0.0,0.0,-0.0174780208617448,60.0,18.916688919067383,0.0,-9.306472747994121e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.0001096485939342,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0001154653655248,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,8.528237958671525e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0001154653073172,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,0.0005477154627442,285.0757751464844,294.1499938964844,298.8809814453125,294.9486999511719,299.5576171875,298.89508056640625,286.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683263583108,2.554801881160529e-08,0.00116830074694,-0.0658571049571037,0.0,0.0,0.0,-0.0174780208617448,60.0,18.916688919067383,0.0,-9.306472747994121e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.000109763474029,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0001155863428721,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,8.537172834621742e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0001155862773885,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0005482893320731,285.0783996582031,294.1499938964844,298.8728942871094,294.948974609375,299.5505065917969,298.8869323730469,286.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695499997586,2.5691148763939964e-08,0.0011695242719724,-0.0662297680974006,0.0,0.0,0.0,-0.0175489746034145,60.0,18.924190521240234,0.0,-9.32597998826168e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0001098520588129,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0001156796206487,299.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,8.544062438886613e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001156795551651,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0005487318267114,285.0810546875,294.1499938964844,298.8648376464844,294.9492492675781,299.5434265136719,298.8787841796875,286.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170489587821,2.5801501379874026e-08,0.0011704637436196,-0.0665170773863792,0.0,0.0,0.0,-0.0176036600023508,60.0,18.928911209106445,0.0,-9.341034257204228e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0001100059089367,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0001158416343969,299.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,8.556028478778899e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001158415761892,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0005495004006661,285.0865783691406,294.1499938964844,298.8486328125,294.94976806640625,299.5291442871094,298.86248779296875,286.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721292976289,2.599317383555899e-08,0.0011721033370122,-0.0670160576701164,0.0,0.0,0.0,-0.0176986828446388,60.0,18.933656692504883,0.0,-9.36721065158963e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0001100059089367,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0001158416343969,299.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,8.556028478778899e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001158415761892,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0005495004006661,285.0865783691406,294.1499938964844,298.8486328125,294.94976806640625,299.5291442871094,298.86248779296875,286.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721292976289,2.599317383555899e-08,0.0011721033370122,-0.0670160576701164,0.0,0.0,0.0,-0.0176986828446388,60.0,18.933656692504883,0.0,-9.36721065158963e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0001101319066947,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.000115974311484,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,8.565828466089442e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0001159742532763,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0005501297418959,285.0921630859375,294.1499938964844,298.8323974609375,294.9501953125,299.51483154296875,298.8461608886719,286.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734734289348,2.6150129173174722e-08,0.0011734473519027,-0.0674246251583099,0.0,0.0,0.0,-0.0177765022963285,60.0,18.934555053710938,0.0,-9.388672594923265e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0001101319066947,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.000115974311484,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,8.565828466089442e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0001159742532763,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0005501297418959,285.0921630859375,294.1499938964844,298.8323974609375,294.9501953125,299.51483154296875,298.8461608886719,286.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734734289348,2.6150129173174722e-08,0.0011734473519027,-0.0674246251583099,0.0,0.0,0.0,-0.0177765022963285,60.0,18.934555053710938,0.0,-9.388672594923265e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0001101472225855,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.000115990442282,299.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,8.567019540350884e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0001159903840743,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0005502063431777,285.0982360839844,294.1499938964844,298.8160705566406,294.95050048828125,299.5003356933594,298.8297424316406,286.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736335000023,2.6169162836708892e-08,0.0011736073065549,-0.0674741715192794,0.0,0.0,0.0,-0.0177859235554933,60.0,18.91772651672364,0.0,-9.391276734049825e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0001101472225855,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.000115990442282,299.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,8.567019540350884e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0001159903840743,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0005502063431777,285.0982360839844,294.1499938964844,298.8160705566406,294.95050048828125,299.5003356933594,298.8297424316406,286.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736335000023,2.6169162836708892e-08,0.0011736073065549,-0.0674741715192794,0.0,0.0,0.0,-0.0177859235554933,60.0,18.91772651672364,0.0,-9.391276734049825e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0001102195165003,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,0.0001160665633506,299.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,8.572641672799364e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0001160665051429,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,0.000550567463506,285.10418701171875,294.1499938964844,298.7996826171875,294.9507141113281,299.48590087890625,298.8133850097656,286.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744172079488,2.6259208141254934e-08,0.0011743910145014,-0.0677085369825363,0.0,0.0,0.0,-0.0178306326270103,60.0,18.90679359436035,0.0,-9.40360038725885e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0001102195165003,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,0.0001160665633506,299.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,8.572641672799364e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0001160665051429,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,0.000550567463506,285.10418701171875,294.1499938964844,298.7996826171875,294.9507141113281,299.48590087890625,298.8133850097656,286.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744172079488,2.6259208141254934e-08,0.0011743910145014,-0.0677085369825363,0.0,0.0,0.0,-0.0178306326270103,60.0,18.90679359436035,0.0,-9.40360038725885e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.000110245142423,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0001160935498774,299.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,8.57463528518565e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0001160934916697,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0005506954621523,285.1071472167969,294.1499938964844,298.7914733886719,294.9507751464844,299.47869873046875,298.8052062988281,286.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746839154511,2.62911132864474e-08,0.0011746577220037,-0.0677915811538696,0.0,0.0,0.0,-0.01784641854465,60.0,18.902416229248047,0.0,-9.407970225083773e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0001102178939618,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0001160648535005,299.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,8.572515798732638e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0001160647952929,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0005505593726411,285.1101989746094,294.1499938964844,298.7832336425781,294.9508056640625,299.471435546875,298.7969665527344,286.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743853101506,2.62571191456118e-08,0.0011743590002879,-0.0677031129598617,0.0,0.0,0.0,-0.0178295262157917,60.0,18.89009094238281,0.0,-9.40331688070728e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,0.000110162407509,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001160064275609,299.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,8.568199700675905e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001160063693532,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0005502822459675,285.1163024902344,294.1499938964844,298.76666259765625,294.95074462890625,299.4569702148437,298.780517578125,286.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737970635294,2.6187928270360323e-08,0.001173770870082,-0.0675230175256729,0.0,0.0,0.0,-0.0177952423691749,60.0,18.86598777770996,0.0,-9.393844635496865e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,0.000110162407509,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001160064275609,299.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,8.568199700675905e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001160063693532,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0005502822459675,285.1163024902344,294.1499938964844,298.76666259765625,294.95074462890625,299.4569702148437,298.780517578125,286.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737970635294,2.6187928270360323e-08,0.001173770870082,-0.0675230175256729,0.0,0.0,0.0,-0.0177952423691749,60.0,18.86598777770996,0.0,-9.393844635496865e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0001100377048715,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0001158751038019,299.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,8.558500849176198e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0001158750528702,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0005496593657881,285.1224670410156,294.1499938964844,298.75,294.95050048828125,299.4424743652344,298.7640075683594,286.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724659707397,2.6032470401560204e-08,0.0011724398937076,-0.0671183541417121,0.0,0.0,0.0,-0.0177181661128997,60.0,18.831817626953125,0.0,-9.372581644129241e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
