time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967600,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0001100377048715,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0001158751038019,299.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,8.558500849176198e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0001158750528702,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0005496593657881,285.1224670410156,294.1499938964844,298.75,294.95050048828125,299.4424743652344,298.7640075683594,286.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724659707397,2.6032470401560204e-08,0.0011724398937076,-0.0671183541417121,0.0,0.0,0.0,-0.0177181661128997,60.0,18.831817626953125,0.0,-9.372581644129241e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0001098174179787,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0001156431317212,299.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,8.541366696590558e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0001156430807895,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0005485590081661,285.1287841796875,294.1499938964844,298.733154296875,294.9501953125,299.4279479980469,298.7474060058594,286.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701186886057,2.5757904253964625e-08,0.0011700929608196,-0.0664035752415657,0.0,0.0,0.0,-0.01758205704391,60.0,18.784757614135746,0.0,-9.335085593420445e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0001098174179787,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0001156431317212,299.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,8.541366696590558e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0001156430807895,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0005485590081661,285.1287841796875,294.1499938964844,298.733154296875,294.9501953125,299.4279479980469,298.7474060058594,286.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701186886057,2.5757904253964625e-08,0.0011700929608196,-0.0664035752415657,0.0,0.0,0.0,-0.01758205704391,60.0,18.784757614135746,0.0,-9.335085593420445e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001094543476938,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001152608019765,299.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,8.51312797749415e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0001152607437688,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0005467454320751,285.1351623535156,294.1499938964844,298.716064453125,294.9499206542969,299.41339111328125,298.7306823730469,286.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662503238767,2.5305411099907363e-08,0.0011662249453365,-0.0652253776788711,0.0,0.0,0.0,-0.0173577424138784,60.0,18.72042655944824,0.0,-9.273454537606085e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001094543476938,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001152608019765,299.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,8.51312797749415e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0001152607437688,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0005467454320751,285.1351623535156,294.1499938964844,298.716064453125,294.9499206542969,299.41339111328125,298.7306823730469,286.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662503238767,2.5305411099907363e-08,0.0011662249453365,-0.0652253776788711,0.0,0.0,0.0,-0.0173577424138784,60.0,18.72042655944824,0.0,-9.273454537606085e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0001092154197976,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0001150091993622,299.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,8.494544454151765e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0001150091484305,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0005455519421957,285.1383972167969,294.1499938964844,298.7074279785156,294.9498291015625,299.4061279296875,298.7222900390625,286.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637035058811,2.5007647508346054e-08,0.0011636784765869,-0.0644499137997627,0.0,0.0,0.0,-0.0172101259231567,60.0,18.68018341064453,0.0,-9.233009734543884e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0001089080469682,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0001146855211118,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,8.470637840218842e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0001146854629041,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0005440165987238,285.14166259765625,294.1499938964844,298.6987609863281,294.94976806640625,299.3988647460937,298.7138671875,286.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604287428781,2.4624590366784105e-08,0.0011604040628299,-0.0634521543979644,0.0,0.0,0.0,-0.017020234838128,60.0,18.63238906860352,0.0,-9.18110956149576e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0001080996080418,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,0.0001138341904152,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,8.407759014517069e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0001138341394835,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0005399783258326,285.1482238769531,294.1499938964844,298.68121337890625,294.9496459960937,299.3843994140625,298.697021484375,286.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151815871708,2.3617117150820377e-08,0.0011517922393977,-0.0608270950615406,0.0,0.0,0.0,-0.0165208019316196,60.0,18.51212501525879,0.0,-9.045303528409933e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0001080996080418,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,0.0001138341904152,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,8.407759014517069e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0001138341394835,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0005399783258326,285.1482238769531,294.1499938964844,298.68121337890625,294.9496459960937,299.3843994140625,298.697021484375,286.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151815871708,2.3617117150820377e-08,0.0011517922393977,-0.0608270950615406,0.0,0.0,0.0,-0.0165208019316196,60.0,18.51212501525879,0.0,-9.045303528409933e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,0.0001070372309186,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0001127154537243,299.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,8.325128874275833e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0001127154027926,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0005346715333871,285.1548156738281,294.1499938964844,298.6634216308594,294.9495849609375,299.3699645996094,298.68017578125,286.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404958786442,2.2293217938340604e-08,0.0011404735269024,-0.0573756881058216,0.0,0.0,0.0,-0.0158644970506429,60.0,18.356678009033203,0.0,-8.868380518833875e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,0.0001070372309186,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0001127154537243,299.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,8.325128874275833e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0001127154027926,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0005346715333871,285.1548156738281,294.1499938964844,298.6634216308594,294.9495849609375,299.3699645996094,298.68017578125,286.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404958786442,2.2293217938340604e-08,0.0011404735269024,-0.0573756881058216,0.0,0.0,0.0,-0.0158644970506429,60.0,18.356678009033203,0.0,-8.868380518833875e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0001057343761203,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0001113434773287,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,8.22379588498734e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.000111343426397,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0005281635094434,285.1614685058594,294.1499938964844,298.6454162597656,294.9495849609375,299.35565185546875,298.6634216308594,286.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266148649156,2.066968818326132e-08,0.0011265942594036,-0.0531404092907905,0.0,0.0,0.0,-0.0150596601888537,60.0,18.16454696655273,0.0,-8.653796612634326e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0001057343761203,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0001113434773287,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,8.22379588498734e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.000111343426397,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0005281635094434,285.1614685058594,294.1499938964844,298.6454162597656,294.9495849609375,299.35565185546875,298.6634216308594,286.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266148649156,2.066968818326132e-08,0.0011265942594036,-0.0531404092907905,0.0,0.0,0.0,-0.0150596601888537,60.0,18.16454696655273,0.0,-8.653796612634326e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0001042683870764,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,0.0001097997228498,299.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,8.109774353215471e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0001097996719181,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.0005208406946621,285.1680908203125,294.1499938964844,298.6271667480469,294.9496765136719,299.3414306640625,298.6468200683594,286.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109946062788,1.8842918336758885e-08,0.0011109757469967,-0.048371598124504,0.0,0.0,0.0,-0.0141540616750717,60.0,17.942392349243164,0.0,-8.415488395030479e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0001042683870764,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,0.0001097997228498,299.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,8.109774353215471e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0001097996719181,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.0005208406946621,285.1680908203125,294.1499938964844,298.6271667480469,294.9496765136719,299.3414306640625,298.6468200683594,286.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109946062788,1.8842918336758885e-08,0.0011109757469967,-0.048371598124504,0.0,0.0,0.0,-0.0141540616750717,60.0,17.942392349243164,0.0,-8.415488395030479e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.000103497877717,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.0001089883371605,299.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,8.049845200730488e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.0001089882935048,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,0.0005169918294996,285.1714172363281,294.1499938964844,298.61798095703125,294.9497375488281,299.3343811035156,298.6385803222656,286.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027842992916,1.7882802794133568e-08,0.0011027664877474,-0.0458638779819011,0.0,0.0,0.0,-0.0136780934408307,60.0,17.822996139526367,0.0,-8.291570452456656e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.0001027226317091,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,0.0001081719674402,299.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,7.989548612385988e-05,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,0.0001081719165085,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,0.0005131193320266,285.1747436523437,294.1499938964844,298.60870361328125,294.9498291015625,299.3273620605469,298.6304016113281,286.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945237008854,1.691679329951512e-08,0.0010945068206638,-0.0433399118483066,0.0,0.0,0.0,-0.0131992045789957,60.0,17.70033073425293,0.0,-8.167817355797524e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,0.000101202946098,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,0.0001065716642187,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,7.871350680943578e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.000106571613287,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0005055282381363,285.181396484375,294.1499938964844,298.59002685546875,294.9500427246094,299.3133850097656,298.6142272949219,286.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783310281112,1.5023193356000775e-08,0.0010783160105347,-0.0383900329470634,0.0,0.0,0.0,-0.0122604724019765,60.0,17.452505111694336,0.0,-7.927930312234821e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,0.000101202946098,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,0.0001065716642187,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,7.871350680943578e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.000106571613287,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0005055282381363,285.181396484375,294.1499938964844,298.59002685546875,294.9500427246094,299.3133850097656,298.6142272949219,286.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783310281112,1.5023193356000775e-08,0.0010783160105347,-0.0383900329470634,0.0,0.0,0.0,-0.0122604724019765,60.0,17.452505111694336,0.0,-7.927930312234821e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,9.974833665182814e-05,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,0.0001050398786901,299.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,7.758213905617595e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0001050398350344,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0004982621758244,285.1880187988281,294.1499938964844,298.5711364746094,294.9503173828125,299.2995300292969,298.59832763671875,286.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628312593325,1.3210711635736061e-08,0.0010628181044012,-0.03364959359169,0.0,0.0,0.0,-0.0113619491457939,60.0,17.206340789794922,0.0,-7.701663662373903e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,9.974833665182814e-05,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,0.0001050398786901,299.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,7.758213905617595e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0001050398350344,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0004982621758244,285.1880187988281,294.1499938964844,298.5711364746094,294.9503173828125,299.2995300292969,298.59832763671875,286.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628312593325,1.3210711635736061e-08,0.0010628181044012,-0.03364959359169,0.0,0.0,0.0,-0.0113619491457939,60.0,17.206340789794922,0.0,-7.701663662373903e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,9.845698514254764e-05,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,0.0001036800240399,299.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,7.657775131519884e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0001036799803841,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,0.0004918116610497,285.19464111328125,294.1499938964844,298.552001953125,294.95068359375,299.2857666015625,298.5827331542969,286.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490712011232,1.1601681393358376e-08,0.0010490595595911,-0.0294393859803676,0.0,0.0,0.0,-0.0105642843991518,60.0,16.976308822631836,0.0,-7.503537347020028e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,9.845698514254764e-05,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,0.0001036800240399,299.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,7.657775131519884e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0001036799803841,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,0.0004918116610497,285.19464111328125,294.1499938964844,298.552001953125,294.95068359375,299.2857666015625,298.5827331542969,286.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490712011232,1.1601681393358376e-08,0.0010490595595911,-0.0294393859803676,0.0,0.0,0.0,-0.0105642843991518,60.0,16.976308822631836,0.0,-7.503537347020028e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,9.729661542223766e-05,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,0.0001024580997182,299.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,7.567524153273553e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,0.0001024580633384,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,0.0004860154294874,285.2012634277344,294.1499938964844,298.5326538085937,294.9511108398437,299.2720642089844,298.56744384765625,286.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367066133767,1.015588324548844e-08,0.0010366963688284,-0.025654973462224,0.0,0.0,0.0,-0.0098475394770503,60.0,16.761371612548828,0.0,-7.32771070488525e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,9.729661542223766e-05,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,0.0001024580997182,299.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,7.567524153273553e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,0.0001024580633384,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,0.0004860154294874,285.2012634277344,294.1499938964844,298.5326538085937,294.9511108398437,299.2720642089844,298.56744384765625,286.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367066133767,1.015588324548844e-08,0.0010366963688284,-0.025654973462224,0.0,0.0,0.0,-0.0098475394770503,60.0,16.761371612548828,0.0,-7.32771070488525e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,9.678775677457452e-05,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,0.0001019222472677,299.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,7.52794585423544e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.000101922203612,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,0.0004834735882468,285.20458984375,294.1499938964844,298.5229187011719,294.95135498046875,299.2652282714844,298.55987548828125,286.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312845697626,9.521852639693408e-09,0.0010312750237062,-0.0239950325340032,0.0,0.0,0.0,-0.0095332246273756,60.0,16.663270950317383,0.0,-7.251261280316612e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.63192869676277e-05,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,0.0001014289227896,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,7.491509313695133e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,0.0001014288791338,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,0.0004811334947589,285.2079162597656,294.1499938964844,298.5130920410156,294.9515991210937,299.2583923339844,298.5523681640625,286.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262926807627,8.938151552229101e-09,0.0010262837167829,-0.0224666837602853,0.0,0.0,0.0,-0.0092438580468297,60.0,16.570737838745117,0.0,-7.181234451536511e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,9.55078867264092e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0001005744779831,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,7.42839984013699e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,0.0001005744416033,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,0.000477080408018,285.2145690917969,294.1499938964844,298.49334716796875,294.9521789550781,299.2447204589844,298.5375061035156,286.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176454670727,7.927175360578076e-09,0.0010176375508308,-0.0198192074894905,0.0,0.0,0.0,-0.0087426668033003,60.0,16.4024715423584,0.0,-7.060750562004614e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,9.55078867264092e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0001005744779831,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,7.42839984013699e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,0.0001005744416033,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,0.000477080408018,285.2145690917969,294.1499938964844,298.49334716796875,294.9521789550781,299.2447204589844,298.5375061035156,286.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176454670727,7.927175360578076e-09,0.0010176375508308,-0.0198192074894905,0.0,0.0,0.0,-0.0087426668033003,60.0,16.4024715423584,0.0,-7.060750562004614e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.484087786404416e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.987207886297256e-05,299.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,7.376521534752101e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.987204248318449e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0004737485724035,285.22125244140625,294.1499938964844,298.4733581542969,294.9527893066406,299.2310485839844,298.5227966308594,286.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105381952598,7.09610237237257e-09,0.0010105310939252,-0.0176425389945507,0.0,0.0,0.0,-0.0083306683227419,60.0,16.257081985473633,0.0,-6.962469001337014e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.484087786404416e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.987207886297256e-05,299.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,7.376521534752101e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.987204248318449e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0004737485724035,285.22125244140625,294.1499938964844,298.4733581542969,294.9527893066406,299.2310485839844,298.5227966308594,286.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105381952598,7.09610237237257e-09,0.0010105310939252,-0.0176425389945507,0.0,0.0,0.0,-0.0083306683227419,60.0,16.257081985473633,0.0,-6.962469001337014e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.437024709768592e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,9.937648428604008e-05,299.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,7.339916191995144e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,9.9376447906252e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0004713976813945,285.2279968261719,294.1499938964844,298.45318603515625,294.9535217285156,299.2173156738281,298.508056640625,286.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055222082883,6.509710548385783e-09,0.0010055156890302,-0.0161065682768821,0.0,0.0,0.0,-0.0080399625003337,60.0,16.13686752319336,0.0,-6.893537829455455e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.437024709768592e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,9.937648428604008e-05,299.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,7.339916191995144e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,9.9376447906252e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0004713976813945,285.2279968261719,294.1499938964844,298.45318603515625,294.9535217285156,299.2173156738281,298.508056640625,286.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055222082883,6.509710548385783e-09,0.0010055156890302,-0.0161065682768821,0.0,0.0,0.0,-0.0080399625003337,60.0,16.13686752319336,0.0,-6.893537829455455e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.40802347031422e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.907108324114232e-05,299.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,7.317359995795414e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.907104686135426e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0004699490382336,285.2347717285156,294.1499938964844,298.43280029296875,294.95428466796875,299.2035217285156,298.49298095703125,286.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024317307397,6.148356934687626e-09,0.001002425677143,-0.0151599943637847,0.0,0.0,0.0,-0.007860823534429,60.0,16.043193817138672,0.0,-6.85122998334009e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.40802347031422e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.907108324114232e-05,299.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,7.317359995795414e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.907104686135426e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0004699490382336,285.2347717285156,294.1499938964844,298.43280029296875,294.95428466796875,299.2035217285156,298.49298095703125,286.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024317307397,6.148356934687626e-09,0.001002425677143,-0.0151599943637847,0.0,0.0,0.0,-0.007860823534429,60.0,16.043193817138672,0.0,-6.85122998334009e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,9.40146783250384e-05,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.900204895529896e-05,299.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,7.312261004699394e-05,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,9.900201257551088e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0004696215910371,285.2381896972656,294.1499938964844,298.4225158691406,294.9547119140625,299.19659423828125,298.4851379394531,286.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017330059781,6.066667168624917e-09,0.0010017269523814,-0.014946000650525,0.0,0.0,0.0,-0.0078203259035944,60.0,16.008281707763672,0.0,-6.841683841685153e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,9.398412657901643e-05,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,9.896988194668666e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,7.309884676942602e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.896984556689858e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.000469468999654,285.2416076660156,294.1499938964844,298.4122009277344,294.9551696777344,299.18963623046875,298.4770812988281,286.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014076251536,6.028593624307632e-09,0.0010014015715569,-0.0148462634533643,0.0,0.0,0.0,-0.0078014521859586,60.0,15.979143142700195,0.0,-6.837237265244768e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,9.402887371834368e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.901700104819612e-05,299.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,7.313365495065227e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.901696466840804e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,0.0004696925461757,285.2485046386719,294.1499938964844,298.39141845703125,294.9560852050781,299.1756286621094,298.46014404296875,286.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001882716082,6.084321046984087e-09,0.0010018766624853,-0.0149922482669353,0.0,0.0,0.0,-0.0078290710225701,60.0,15.9376802444458,0.0,-6.843746547247066e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,9.402887371834368e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.901700104819612e-05,299.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,7.313365495065227e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.901696466840804e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,0.0004696925461757,285.2485046386719,294.1499938964844,298.39141845703125,294.9560852050781,299.1756286621094,298.46014404296875,286.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001882716082,6.084321046984087e-09,0.0010018766624853,-0.0149922482669353,0.0,0.0,0.0,-0.0078290710225701,60.0,15.9376802444458,0.0,-6.843746547247066e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
