time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969940,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,9.416577086085454e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.916115959640592e-05,299.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.324012403842062e-05,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,9.916112321661784e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,0.0004703763697762,285.2554931640625,294.1499938964844,298.37042236328125,294.95709228515625,299.1614685058594,298.4419860839844,286.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033408179879,6.2548553003694e-09,0.0010033345315605,-0.0154389748349785,0.0,0.0,0.0,-0.0079136099666357,60.0,15.915343284606934,0.0,-6.863685797497966e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,9.416577086085454e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.916115959640592e-05,299.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.324012403842062e-05,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,9.916112321661784e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,0.0004703763697762,285.2554931640625,294.1499938964844,298.37042236328125,294.95709228515625,299.1614685058594,298.4419860839844,286.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033408179879,6.2548553003694e-09,0.0010033345315605,-0.0154389748349785,0.0,0.0,0.0,-0.0079136099666357,60.0,15.915343284606934,0.0,-6.863685797497966e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.433620289200916e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.9340635642875e-05,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,7.337268471019343e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,9.934059926308692e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,0.0004712277441285,285.2625732421875,294.1499938964844,298.3492126464844,294.95819091796875,299.14715576171875,298.42254638671875,286.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051575955003,6.467176572044764e-09,0.0010051510762423,-0.0159951522946357,0.0,0.0,0.0,-0.008018871769309,60.0,15.904784202575684,0.0,-6.88855124053589e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.433620289200916e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.9340635642875e-05,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,7.337268471019343e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,9.934059926308692e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,0.0004712277441285,285.2625732421875,294.1499938964844,298.3492126464844,294.95819091796875,299.14715576171875,298.42254638671875,286.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051575955003,6.467176572044764e-09,0.0010051510762423,-0.0159951522946357,0.0,0.0,0.0,-0.008018871769309,60.0,15.904784202575684,0.0,-6.88855124053589e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.447427146369591e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,9.94860238279216e-05,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,7.348007056862116e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,9.948598744813351e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,0.0004719174175988,285.2697448730469,294.1499938964844,298.3278503417969,294.9593505859375,299.1326904296875,298.4021911621094,286.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066285030916,6.639173211198113e-09,0.0010066218674182,-0.0164456889033317,0.0,0.0,0.0,-0.0081041390076279,60.0,15.896830558776855,0.0,-6.9087271015178e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.447427146369591e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,9.94860238279216e-05,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,7.348007056862116e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,9.948598744813351e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,0.0004719174175988,285.2697448730469,294.1499938964844,298.3278503417969,294.9593505859375,299.1326904296875,298.4021911621094,286.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066285030916,6.639173211198113e-09,0.0010066218674182,-0.0164456889033317,0.0,0.0,0.0,-0.0081041390076279,60.0,15.896830558776855,0.0,-6.9087271015178e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,9.452804079046472e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.954264533007516e-05,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,7.352188549702987e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.95426089502871e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,0.0004721860168501,285.2733459472656,294.1499938964844,298.31707763671875,294.9599304199219,299.1254272460937,298.3917236328125,286.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007200567983,6.706151634006119e-09,0.0010071939323097,-0.0166211314499378,0.0,0.0,0.0,-0.0081373387947678,60.0,15.89221477508545,0.0,-6.916592099059926e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.457242413191123e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,9.958938608178868e-05,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,7.355640991590917e-05,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.958934970200062e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,0.0004724077298305,285.2769775390625,294.1499938964844,298.3062744140625,294.9605712890625,299.1181030273437,298.3811340332031,286.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076735634356,6.761440740632452e-09,0.001007666811347,-0.0167659558355808,0.0,0.0,0.0,-0.0081647494807839,60.0,15.886836051940918,0.0,-6.923087170207509e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.46431973716244e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.966390643967316e-05,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,7.361145253526047e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,9.96638773358427e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0004727612540591,285.2842712402344,294.1499938964844,298.28448486328125,294.9618835449219,299.1033630371094,298.3597106933594,286.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084281675517,6.849589784252431e-09,0.0010084212990477,-0.0169968493282794,0.0,0.0,0.0,-0.0082084517925977,60.0,15.874200820922852,0.0,-6.933449725465834e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.46431973716244e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.966390643967316e-05,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,7.361145253526047e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,9.96638773358427e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0004727612540591,285.2842712402344,294.1499938964844,298.28448486328125,294.9618835449219,299.1033630371094,298.3597106933594,286.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084281675517,6.849589784252431e-09,0.0010084212990477,-0.0169968493282794,0.0,0.0,0.0,-0.0082084517925977,60.0,15.874200820922852,0.0,-6.933449725465834e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,9.470088116358966e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,9.972465340979396e-05,299.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,7.365631608990952e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.97246170300059e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,0.0004730494110845,285.2916564941406,294.1499938964844,298.2625427246094,294.9632873535156,299.0884704589844,298.3379211425781,286.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090422583743,6.9214367570680224e-09,0.001009035273455,-0.017185041680932,0.0,0.0,0.0,-0.0082440674304962,60.0,15.859975814819336,0.0,-6.941901631307702e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,9.470088116358966e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,9.972465340979396e-05,299.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,7.365631608990952e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.97246170300059e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,0.0004730494110845,285.2916564941406,294.1499938964844,298.2625427246094,294.9632873535156,299.0884704589844,298.3379211425781,286.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090422583743,6.9214367570680224e-09,0.001009035273455,-0.017185041680932,0.0,0.0,0.0,-0.0082440674304962,60.0,15.859975814819336,0.0,-6.941901631307702e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,9.475983824813738e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.97867318801582e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,7.370216917479411e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.978669550037012e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0004733439127448,285.29913330078125,294.1499938964844,298.2403869628906,294.9647521972656,299.0734558105469,298.3158874511719,286.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096699697896,6.994864243381471e-09,0.0010096629848703,-0.017377370968461,0.0,0.0,0.0,-0.008280468173325,60.0,15.845624923706056,0.0,-6.950543962602751e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,9.475983824813738e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.97867318801582e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,7.370216917479411e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.978669550037012e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0004733439127448,285.29913330078125,294.1499938964844,298.2403869628906,294.9647521972656,299.0734558105469,298.3158874511719,286.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096699697896,6.994864243381471e-09,0.0010096629848703,-0.017377370968461,0.0,0.0,0.0,-0.008280468173325,60.0,15.845624923706056,0.0,-6.950543962602751e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,9.483539179200308e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,9.986629447666928e-05,299.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,7.376092980848625e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,9.98662580968812e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0004737213312182,285.306640625,294.1499938964844,298.21807861328125,294.96630859375,299.0583190917969,298.29351806640625,286.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104748653247,7.0889751846436874e-09,0.0010104677639901,-0.0176238734275102,0.0,0.0,0.0,-0.0083271227777004,60.0,15.833097457885742,0.0,-6.96162985036608e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,9.483539179200308e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,9.986629447666928e-05,299.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,7.376092980848625e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,9.98662580968812e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0004737213312182,285.306640625,294.1499938964844,298.21807861328125,294.96630859375,299.0583190917969,298.29351806640625,286.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104748653247,7.0889751846436874e-09,0.0010104677639901,-0.0176238734275102,0.0,0.0,0.0,-0.0083271227777004,60.0,15.833097457885742,0.0,-6.96162985036608e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,9.488157229498027e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,9.991492697736248e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,7.379685121122748e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,9.99148905975744e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.0004739520372822,285.3104248046875,294.1499938964844,298.20684814453125,294.96710205078125,299.0506591796875,298.2821960449219,286.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109674185514,7.146504721333713e-09,0.0010109603172168,-0.0177745558321476,0.0,0.0,0.0,-0.0083556454628705,60.0,15.827978134155272,0.0,-6.96841055969344e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.493666584603488e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,9.997294546337798e-05,299.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,7.383970660157502e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,9.997290908358993e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.000474227243103,285.3142395019531,294.1499938964844,298.195556640625,294.9679260253906,299.0429992675781,298.2707824707031,286.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115542681887,7.215137376448409e-09,0.0010115470504388,-0.017954321578145,0.0,0.0,0.0,-0.008389669470489,60.0,15.823957443237305,0.0,-6.976504351996482e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.507766662864016e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0001001214186544,299.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,7.394936983473599e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,0.0001001213895506,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,0.0004749315849039,285.3219299316406,294.1499938964844,298.1728820800781,294.9696350097656,299.0275573730469,298.24761962890625,286.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013055560179,7.390784428906727e-09,0.0010130482260137,-0.0184143744409084,0.0,0.0,0.0,-0.0084767416119575,60.0,15.819816589355469,0.0,-6.997239410111433e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.507766662864016e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0001001214186544,299.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,7.394936983473599e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,0.0001001213895506,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,0.0004749315849039,285.3219299316406,294.1499938964844,298.1728820800781,294.9696350097656,299.0275573730469,298.24761962890625,286.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013055560179,7.390784428906727e-09,0.0010130482260137,-0.0184143744409084,0.0,0.0,0.0,-0.0084767416119575,60.0,15.819816589355469,0.0,-6.997239410111433e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.527125803288072e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0001003252837108,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,7.40999385016039e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,0.000100325254607,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0004758986469823,285.32965087890625,294.1499938964844,298.1499938964844,294.971435546875,299.01190185546875,298.22344970703125,286.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151179740205,7.631966170151827e-09,0.0010151102906093,-0.0190460570156574,0.0,0.0,0.0,-0.0085963038727641,60.0,15.82082176208496,0.0,-7.02576130606758e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.527125803288072e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0001003252837108,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,7.40999385016039e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,0.000100325254607,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0004758986469823,285.32965087890625,294.1499938964844,298.1499938964844,294.971435546875,299.01190185546875,298.22344970703125,286.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151179740205,7.631966170151827e-09,0.0010151102906093,-0.0190460570156574,0.0,0.0,0.0,-0.0085963038727641,60.0,15.82082176208496,0.0,-7.02576130606758e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,9.553701238473876e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,0.0001006051315926,299.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,7.430663390550762e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0001006051024887,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0004772261308971,285.3374938964844,294.1499938964844,298.1086730957031,294.9613952636719,298.995849609375,298.19512939453125,286.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017949427478,7.963049775128184e-09,0.0010179415112361,-0.0199131648987531,0.0,0.0,0.0,-0.0087604373693466,60.0,15.82093620300293,0.0,-7.065008844620024e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,9.553701238473876e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,0.0001006051315926,299.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,7.430663390550762e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0001006051024887,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0004772261308971,285.3374938964844,294.1499938964844,298.1086730957031,294.9613952636719,298.995849609375,298.19512939453125,286.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017949427478,7.963049775128184e-09,0.0010179415112361,-0.0199131648987531,0.0,0.0,0.0,-0.0087604373693466,60.0,15.82093620300293,0.0,-7.065008844620024e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,9.58950986387208e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0001009822226478,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,7.458515028702095e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.000100982186268,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.0004790148814208,285.34539794921875,294.1499938964844,298.03228759765625,294.9286193847656,298.9789428710937,298.1557312011719,286.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217637754976,8.409180907165137e-09,0.0010217553935945,-0.0210815090686082,0.0,0.0,0.0,-0.0089815985411405,60.0,15.803715705871582,0.0,-7.118067202327438e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,9.58950986387208e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0001009822226478,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,7.458515028702095e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.000100982186268,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.0004790148814208,285.34539794921875,294.1499938964844,298.03228759765625,294.9286193847656,298.9789428710937,298.1557312011719,286.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217637754976,8.409180907165137e-09,0.0010217553935945,-0.0210815090686082,0.0,0.0,0.0,-0.0089815985411405,60.0,15.803715705871582,0.0,-7.118067202327438e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,9.611064160708338e-05,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.0001012091888696,299.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,7.475278835045174e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0001012091597658,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,0.0004800915194209,285.3493957519531,294.1499938964844,297.98175048828125,294.9041748046875,298.96990966796875,298.1285095214844,286.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240607662126,8.677713658755692e-09,0.0010240520350635,-0.0217847134917974,0.0,0.0,0.0,-0.0091147245839238,60.0,15.785088539123535,0.0,-7.150099889940975e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,9.635413880459964e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.0001014656008919,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,7.494217425119132e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,0.0001014655717881,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0004813078558072,285.3534240722656,294.1499938964844,297.92340087890625,294.8746337890625,298.9603881835937,298.0953369140625,286.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266549652442,8.981083432502146e-09,0.0010266460012644,-0.0225791055709123,0.0,0.0,0.0,-0.0092651164159178,60.0,15.76011085510254,0.0,-7.186373807144264e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,9.69280445133336e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,0.0001020699564833,299.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,7.538854697486386e-05,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0001020699201035,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0004841746413148,285.3615417480469,294.1499938964844,297.7846069335937,294.8009338378906,298.9397277832031,298.009033203125,286.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327693307772,9.696111469281732e-09,0.0010327595518901,-0.0244512800127267,0.0,0.0,0.0,-0.0096195833757519,60.0,15.691967964172363,0.0,-7.272233659705307e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,9.69280445133336e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,0.0001020699564833,299.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,7.538854697486386e-05,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0001020699201035,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0004841746413148,285.3615417480469,294.1499938964844,297.7846069335937,294.8009338378906,298.9397277832031,298.009033203125,286.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327693307772,9.696111469281732e-09,0.0010327595518901,-0.0244512800127267,0.0,0.0,0.0,-0.0096195833757519,60.0,15.691967964172363,0.0,-7.272233659705307e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,9.760716784512624e-05,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0001027851030812,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,7.591675239382312e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,0.0001027850739774,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,0.0004875670128967,285.3697814941406,294.1499938964844,297.6184387207031,294.7089233398437,298.9164428710937,297.8926696777344,286.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400040773674,1.0542239081701156e-08,0.0010399934835731,-0.0266663897782564,0.0,0.0,0.0,-0.0100390389561653,60.0,15.601274490356444,0.0,-7.374492838607696e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,9.760716784512624e-05,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0001027851030812,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,7.591675239382312e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,0.0001027850739774,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,0.0004875670128967,285.3697814941406,294.1499938964844,297.6184387207031,294.7089233398437,298.9164428710937,297.8926696777344,286.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400040773674,1.0542239081701156e-08,0.0010399934835731,-0.0266663897782564,0.0,0.0,0.0,-0.0100390389561653,60.0,15.601274490356444,0.0,-7.374492838607696e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,9.84133657766506e-05,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0001036340690916,299.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,7.654379442101344e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0001036340399878,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,0.0004915941390208,285.3781433105469,294.1499938964844,297.4274597167969,294.60009765625,298.889892578125,297.74200439453125,286.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485941311344,1.1546705813714198e-08,0.0010485826060175,-0.029295515269041,0.0,0.0,0.0,-0.0105369966477155,60.0,15.48891830444336,0.0,-7.496814902197002e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,9.84133657766506e-05,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0001036340690916,299.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,7.654379442101344e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0001036340399878,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,0.0004915941390208,285.3781433105469,294.1499938964844,297.4274597167969,294.60009765625,298.889892578125,297.74200439453125,286.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485941311344,1.1546705813714198e-08,0.0010485826060175,-0.029295515269041,0.0,0.0,0.0,-0.0105369966477155,60.0,15.48891830444336,0.0,-7.496814902197002e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,9.93487483356148e-05,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0001046190736815,299.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,7.727131742285565e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0001046190445777,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,0.0004962665843777,285.3866271972656,294.1499938964844,297.2142028808594,294.47589111328125,298.8598022460937,297.5585632324219,286.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585592826828,1.2712137120729494e-08,0.0010585465934127,-0.0323452018201351,0.0,0.0,0.0,-0.0111147426068782,60.0,15.359213829040527,0.0,-7.639997789965491e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,9.93487483356148e-05,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0001046190736815,299.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,7.727131742285565e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0001046190445777,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,0.0004962665843777,285.3866271972656,294.1499938964844,297.2142028808594,294.47589111328125,298.8598022460937,297.5585632324219,286.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585592826828,1.2712137120729494e-08,0.0010585465934127,-0.0323452018201351,0.0,0.0,0.0,-0.0111147426068782,60.0,15.359213829040527,0.0,-7.639997789965491e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,9.98869290924631e-05,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0001051857980201,299.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,7.768990326439962e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,0.0001051857689162,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.000498954905197,285.39093017578125,294.1499938964844,297.1000366210937,294.40850830078125,298.8431701660156,297.4537353515625,286.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642944835126,1.3382686958607335e-08,0.0010642810957506,-0.034099493175745,0.0,0.0,0.0,-0.0114471670240163,60.0,15.289193153381348,0.0,-7.722993444758688e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0001004332734737,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0001057611298165,299.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,7.811483374098316e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,0.0001057611007126,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,0.0005016840295866,285.3952941894531,294.1499938964844,296.98126220703125,294.3378295898437,298.8254089355469,297.3407592773437,286.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701154824346,1.4063415321174944e-08,0.0010701013961806,-0.0358800962567329,0.0,0.0,0.0,-0.0117846308276057,60.0,15.214262962341309,0.0,-7.807707191886949e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,0.0001014169101836,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,0.0001067969496943,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,7.887988613219932e-05,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3361511230469,0.0,0.0,0.0001067969133146,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,0.0005065975128673,285.40411376953125,294.1499938964844,296.7311706542969,294.1873779296875,298.7867736816406,297.097412109375,286.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805967031046,1.528900206437811e-08,0.0010805814526975,-0.0390850417315959,0.0,0.0,0.0,-0.0123922079801559,60.0,15.040627479553224,0.0,-7.961389059119028e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
