time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972280,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,0.0001014169101836,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,0.0001067969496943,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,7.887988613219932e-05,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3361511230469,0.0,0.0,0.0001067969133146,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,0.0005065975128673,285.40411376953125,294.1499938964844,296.7311706542969,294.1873779296875,298.7867736816406,297.097412109375,286.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805967031046,1.528900206437811e-08,0.0010805814526975,-0.0390850417315959,0.0,0.0,0.0,-0.0123922079801559,60.0,15.040627479553224,0.0,-7.961389059119028e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,0.0001022202632157,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001076429180102,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,7.950471626827493e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001076428889064,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,0.0005106104072183,285.4130554199219,294.1499938964844,296.46649169921875,294.02606201171875,298.7436218261719,296.8341064453125,286.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891567217186,1.6289968485239115e-08,0.0010891404235735,-0.0417017266154289,0.0,0.0,0.0,-0.0128884287551045,60.0,14.825496673583984,0.0,-8.088014880058837e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,0.0001022202632157,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001076429180102,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,7.950471626827493e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001076428889064,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,0.0005106104072183,285.4130554199219,294.1499938964844,296.46649169921875,294.02606201171875,298.7436218261719,296.8341064453125,286.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891567217186,1.6289968485239115e-08,0.0010891404235735,-0.0417017266154289,0.0,0.0,0.0,-0.0128884287551045,60.0,14.825496673583984,0.0,-8.088014880058837e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0001028705446515,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.0001083276874851,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,8.001048990990967e-05,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.0001083276583813,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,0.0005138586857356,285.422119140625,294.1499938964844,296.1897888183594,293.85546875,298.6955261230469,296.55645751953125,286.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960852960124,1.7100205695896875e-08,0.0010960681829601,-0.0438191965222358,0.0,0.0,0.0,-0.0132900951430201,60.0,14.56584358215332,0.0,-8.1912432392528e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0001028705446515,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.0001083276874851,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,8.001048990990967e-05,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.0001083276583813,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,0.0005138586857356,285.422119140625,294.1499938964844,296.1897888183594,293.85546875,298.6955261230469,296.55645751953125,286.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960852960124,1.7100205695896875e-08,0.0010960681829601,-0.0438191965222358,0.0,0.0,0.0,-0.0132900951430201,60.0,14.56584358215332,0.0,-8.1912432392528e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,0.0001034551678458,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,0.0001089433280867,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,8.046519360505044e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,0.0001089432989829,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,0.0005167790222913,285.4312744140625,294.1499938964844,295.90362548828125,293.67724609375,298.6424560546875,296.2675476074219,286.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023156112059,1.7828643450457093e-08,0.0011022977996617,-0.0457223989069461,0.0,0.0,0.0,-0.0136512173339724,60.0,14.273221969604492,0.0,-8.28460784418894e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,0.0001034551678458,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,0.0001089433280867,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,8.046519360505044e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,0.0001089432989829,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,0.0005167790222913,285.4312744140625,294.1499938964844,295.90362548828125,293.67724609375,298.6424560546875,296.2675476074219,286.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023156112059,1.7828643450457093e-08,0.0011022977996617,-0.0457223989069461,0.0,0.0,0.0,-0.0136512173339724,60.0,14.273221969604492,0.0,-8.28460784418894e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0001036597022903,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,0.000109158710984,299.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,8.062428241828457e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,0.0001091586818802,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,0.0005178007413633,285.4359130859375,294.1499938964844,295.7577819824219,293.58575439453125,298.614013671875,296.12042236328125,286.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104493276216,1.808348670806481e-08,0.0011044752318412,-0.0463881269097328,0.0,0.0,0.0,-0.0137775456532835,60.0,14.1132230758667,0.0,-8.317396549273327e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,0.0001038028785842,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,0.0001093094833777,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,8.073564094956964e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0001093094542738,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,0.0005185159388929,285.4405822753906,294.1499938964844,295.6105651855469,293.4930114746094,298.5844116210937,295.9722900390625,286.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060191318392,1.826188089637526e-08,0.0011060008546337,-0.0468541048467159,0.0,0.0,0.0,-0.013865984044969,60.0,13.94391918182373,0.0,-8.340387580574318e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,0.0001038685659295,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0001093786559067,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,8.078672544797882e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,0.0001093786268029,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.0005188440554775,285.4499206542969,294.1499938964844,295.3131408691406,293.30450439453125,298.5216369628906,295.67498779296875,286.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067206505686,1.834370522146856e-08,0.0011067022569477,-0.0470678210258483,0.0,0.0,0.0,-0.0139065561816096,60.0,13.57500171661377,-0.0,-8.35094340345677e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,0.0001038685659295,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0001093786559067,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,8.078672544797882e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,0.0001093786268029,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.0005188440554775,285.4499206542969,294.1499938964844,295.3131408691406,293.30450439453125,298.5216369628906,295.67498779296875,286.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067206505686,1.834370522146856e-08,0.0011067022569477,-0.0470678210258483,0.0,0.0,0.0,-0.0139065561816096,60.0,13.57500171661377,-0.0,-8.35094340345677e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0001036444591591,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,0.0001091426602215,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,8.061242260737345e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,0.0001091426383936,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0005177246057428,285.45928955078125,294.1499938964844,295.013916015625,293.11346435546875,298.4546813964844,295.37896728515625,286.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043341364711,1.8064438833675922e-08,0.0011043160920962,-0.0463383644819259,0.0,0.0,0.0,-0.013768121600151,60.0,13.169999122619627,-0.0,-8.314943045206746e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0001036444591591,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,0.0001091426602215,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,8.061242260737345e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,0.0001091426383936,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0005177246057428,285.45928955078125,294.1499938964844,295.013916015625,293.11346435546875,298.4546813964844,295.37896728515625,286.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043341364711,1.8064438833675922e-08,0.0011043160920962,-0.0463383644819259,0.0,0.0,0.0,-0.013768121600151,60.0,13.169999122619627,-0.0,-8.314943045206746e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,0.0001031070569297,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.0001085767507902,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,8.019444067031145e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0001085767216864,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,0.0005150401848368,285.4686889648437,294.1499938964844,294.7154541015625,292.9217529296875,298.3832397460937,295.08837890625,286.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986083652824,1.7394789608715655e-08,0.0010985910193994,-0.0445889197289943,0.0,0.0,0.0,-0.0134361525997519,60.0,12.730602264404297,-0.0,-8.228936820842139e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,0.0001031070569297,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.0001085767507902,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,8.019444067031145e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0001085767216864,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,0.0005150401848368,285.4686889648437,294.1499938964844,294.7154541015625,292.9217529296875,298.3832397460937,295.08837890625,286.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986083652824,1.7394789608715655e-08,0.0010985910193994,-0.0445889197289943,0.0,0.0,0.0,-0.0134361525997519,60.0,12.730602264404297,-0.0,-8.228936820842139e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,0.0001023184304358,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0001077462802641,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,7.958106289152056e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,0.0001077462584362,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,0.0005111008649691,285.47808837890625,294.1499938964844,294.4203186035156,292.7311706542969,298.3079833984375,294.8054504394531,286.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902058565989,1.6412110781516276e-08,0.0010901894420385,-0.0420209653675556,0.0,0.0,0.0,-0.0129490029066801,60.0,12.266654014587402,-0.0,-8.103534554493309e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,0.0001023184304358,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0001077462802641,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,7.958106289152056e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,0.0001077462584362,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,0.0005111008649691,285.47808837890625,294.1499938964844,294.4203186035156,292.7311706542969,298.3079833984375,294.8054504394531,286.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902058565989,1.6412110781516276e-08,0.0010901894420385,-0.0420209653675556,0.0,0.0,0.0,-0.0129490029066801,60.0,12.266654014587402,-0.0,-8.103534554493309e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,0.000101848396298,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,0.0001072513114195,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,7.921548240119591e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,0.0001072512895916,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,0.0005087529425509,285.4827575683594,294.1499938964844,294.2748107910156,292.6369323730469,298.26910400390625,294.6676330566406,286.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085196621716,1.5826429944354462e-08,0.0010851809056475,-0.0404900610446929,0.0,0.0,0.0,-0.0126586528494954,60.0,12.028891563415527,-0.0,-8.029251574726004e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001013298460748,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,0.0001067052580765,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,7.88121615187265e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.0001067052289727,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,0.0005061627016402,285.4874267578125,294.1499938964844,294.1310729980469,292.543701171875,298.22930908203125,294.5332336425781,286.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796717833727,1.518030146030469e-08,0.0010796565329656,-0.0388008281588554,0.0,0.0,0.0,-0.0123383430764079,60.0,11.788622856140137,-0.0,-7.947697611143667e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,0.0001002310746116,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,0.0001055481916409,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,7.795755664119497e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0001055481698131,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0005006741266697,285.4967041015625,294.1499938964844,293.85028076171875,292.3612365722656,298.14764404296875,294.2734680175781,286.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679656406864,1.3811217058901093e-08,0.0010679517872631,-0.035220444202423,0.0,0.0,0.0,-0.0116596398875117,60.0,11.30850315093994,-0.0,-7.776267807457772e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,0.0001002310746116,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,0.0001055481916409,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,7.795755664119497e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0001055481698131,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0005006741266697,285.4967041015625,294.1499938964844,293.85028076171875,292.3612365722656,298.14764404296875,294.2734680175781,286.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679656406864,1.3811217058901093e-08,0.0010679517872631,-0.035220444202423,0.0,0.0,0.0,-0.0116596398875117,60.0,11.30850315093994,-0.0,-7.776267807457772e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,9.912391396937892e-05,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,0.0001043823067448,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,7.709643978159875e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,0.0001043822776409,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,0.0004951436421833,285.5059509277344,294.1499938964844,293.5804748535156,292.1858215332031,298.0634460449219,294.02734375,286.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561688104644,1.2431708107385477e-08,0.001056156354025,-0.0316114500164985,0.0,0.0,0.0,-0.0109757613390684,60.0,10.838979721069336,-0.0,-7.605419938272463e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,9.912391396937892e-05,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,0.0001043823067448,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,7.709643978159875e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,0.0001043822776409,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,0.0004951436421833,285.5059509277344,294.1499938964844,293.5804748535156,292.1858215332031,298.0634460449219,294.02734375,286.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561688104644,1.2431708107385477e-08,0.001056156354025,-0.0316114500164985,0.0,0.0,0.0,-0.0109757613390684,60.0,10.838979721069336,-0.0,-7.605419938272463e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,9.80835102382116e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,0.0001032867003232,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,7.628722960362211e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001032866784953,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,0.0004899466293863,285.51513671875,294.1499938964844,293.32421875,292.0195007324219,297.9769592285156,293.7957458496094,286.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450826957821,1.1135378841231612e-08,0.0010450715199112,-0.0282189566642045,0.0,0.0,0.0,-0.010333115234971,60.0,10.389862060546877,-0.0,-7.446602268146307e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,9.80835102382116e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,0.0001032867003232,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,7.628722960362211e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001032866784953,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,0.0004899466293863,285.51513671875,294.1499938964844,293.32421875,292.0195007324219,297.9769592285156,293.7957458496094,286.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450826957821,1.1135378841231612e-08,0.0010450715199112,-0.0282189566642045,0.0,0.0,0.0,-0.010333115234971,60.0,10.389862060546877,-0.0,-7.446602268146307e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,9.721458627609536e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0001023716831696,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,7.561140228062868e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0001023716613417,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,0.0004856062005273,285.5242614746094,294.1499938964844,293.0840759277344,291.8643493652344,297.8884582519531,293.5778503417969,286.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358229046687,1.0052728427467628e-08,0.001035812892951,-0.025384921580553,0.0,0.0,0.0,-0.0097963940352201,60.0,9.972725868225098,-0.0,-7.315244943129073e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,9.721458627609536e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0001023716831696,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,7.561140228062868e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0001023716613417,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,0.0004856062005273,285.5242614746094,294.1499938964844,293.0840759277344,291.8643493652344,297.8884582519531,293.5778503417969,286.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358229046687,1.0052728427467628e-08,0.001035812892951,-0.025384921580553,0.0,0.0,0.0,-0.0097963940352201,60.0,9.972725868225098,-0.0,-7.315244943129073e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,9.685874101705848e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,0.0001019969640765,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,7.533463212894276e-05,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.0001019969422486,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,0.0004838286840822,285.5288391113281,294.1499938964844,292.9708557128906,291.7915954589844,297.8434753417969,293.4739990234375,286.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032032072544,9.609359530315942e-09,0.0010320225264877,-0.0242241453379392,0.0,0.0,0.0,-0.0095766009762883,60.0,9.779257774353027,-0.0,-7.261788681489635e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,9.656446491135284e-05,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,0.0001016870810417,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,7.510575233027339e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,0.0001016870519379,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,0.0004823587369173,285.53338623046875,294.1499938964844,292.86260986328125,291.7224426269531,297.7980651855469,293.3729858398437,286.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288959601894,9.242705267809017e-09,0.0010288867633789,-0.0232641417533159,0.0,0.0,0.0,-0.0093948328867554,60.0,9.596598625183104,-0.0,-7.217729347530621e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,9.61476907832548e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,0.0001012481880025,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,7.478158659068868e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001012481661746,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,0.0004802768526133,285.54248046875,294.1499938964844,292.662353515625,291.5959777832031,297.70611572265625,293.177978515625,286.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244534350931,8.723411326627684e-09,0.001024444703944,-0.0219043754041194,0.0,0.0,0.0,-0.009137388318777,60.0,9.263708114624023,-0.0,-7.155557568694348e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,9.61476907832548e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,0.0001012481880025,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,7.478158659068868e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001012481661746,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,0.0004802768526133,285.54248046875,294.1499938964844,292.662353515625,291.5959777832031,297.70611572265625,293.177978515625,286.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244534350931,8.723411326627684e-09,0.001024444703944,-0.0219043754041194,0.0,0.0,0.0,-0.009137388318777,60.0,9.263708114624023,-0.0,-7.155557568694348e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,9.591404523234814e-05,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,0.0001010021514957,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,7.459986227331683e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0001010021223919,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,0.0004791097599081,285.5516052246094,294.1499938964844,292.48590087890625,291.487060546875,297.6128234863281,292.9930419921875,286.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219635441899,8.432288645110475e-09,0.0010219550458714,-0.0211420189589262,0.0,0.0,0.0,-0.0089930640533566,60.0,8.977972030639648,-0.0,-7.12082055542851e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,9.591404523234814e-05,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,0.0001010021514957,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,7.459986227331683e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0001010021223919,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,0.0004791097599081,285.5516052246094,294.1499938964844,292.48590087890625,291.487060546875,297.6128234863281,292.9930419921875,286.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219635441899,8.432288645110475e-09,0.0010219550458714,-0.0211420189589262,0.0,0.0,0.0,-0.0089930640533566,60.0,8.977972030639648,-0.0,-7.12082055542851e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,9.57767915679142e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,0.0001008576145977,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,7.449310942320153e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,0.0001008575927698,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.0004784241609741,285.5607604980469,294.1499938964844,292.3358154296875,291.3978881835937,297.5185241699219,292.8194580078125,286.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205010185018,8.261269002218796e-09,0.0010204927530139,-0.0206941608339548,0.0,0.0,0.0,-0.0089082829654216,60.0,8.735952377319336,-0.0,-7.100454268993418e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,9.57767915679142e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,0.0001008576145977,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,7.449310942320153e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,0.0001008575927698,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.0004784241609741,285.5607604980469,294.1499938964844,292.3358154296875,291.3978881835937,297.5185241699219,292.8194580078125,286.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205010185018,8.261269002218796e-09,0.0010204927530139,-0.0206941608339548,0.0,0.0,0.0,-0.0089082829654216,60.0,8.735952377319336,-0.0,-7.100454268993418e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,9.5694609626662e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0001007710816338,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,7.442919741151854e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.00010077105253,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,0.0004780136805493,285.5699157714844,294.1499938964844,292.214599609375,291.33062744140625,297.4237060546875,292.66021728515625,286.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196248767897,8.15886558314105e-09,0.0010196167277172,-0.0204259827733039,0.0,0.0,0.0,-0.0088575156405568,60.0,8.536640167236328,-0.0,-7.088272724331547e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,9.5694609626662e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0001007710816338,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,7.442919741151854e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.00010077105253,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,0.0004780136805493,285.5699157714844,294.1499938964844,292.214599609375,291.33062744140625,297.4237060546875,292.66021728515625,286.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196248767897,8.15886558314105e-09,0.0010196167277172,-0.0204259827733039,0.0,0.0,0.0,-0.0088575156405568,60.0,8.536640167236328,-0.0,-7.088272724331547e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,9.56725052674301e-05,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,0.0001007477985695,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,7.441199704771861e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.0001007477767416,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,0.0004779032606165,285.57452392578125,294.1499938964844,292.1656494140625,291.3058776855469,297.3762512207031,292.5872497558594,286.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193893685936,8.131314288561953e-09,0.0010193813359364,-0.020353827625513,0.0,0.0,0.0,-0.008843857795,60.0,8.453852653503418,-0.0,-7.084997122319693e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,9.56648145802319e-05,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,0.0001007397004286,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,7.440601621055976e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0001007396786008,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,0.0004778648435603,285.5791320800781,294.1499938964844,292.1248474121094,291.28741455078125,297.3288269042969,292.5190734863281,286.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193074122071,8.12172640252129e-09,0.0010192992631345,-0.0203287191689014,0.0,0.0,0.0,-0.0088391043245792,60.0,8.382347106933594,-0.0,-7.083857411771532e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
