time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974620,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,9.568619861966e-05,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,0.0001007622122415,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,7.442264904966578e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,0.0001007621904136,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0004779716546181,285.58837890625,294.1499938964844,292.06915283203125,291.2704162597656,297.2344665527344,292.3979797363281,286.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195348877459,8.148349550651801e-09,0.0010195267386734,-0.0203984435647726,0.0,0.0,0.0,-0.0088523020967841,60.0,8.274055480957031,-0.0,-7.087022169116608e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,9.568619861966e-05,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,0.0001007622122415,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,7.442264904966578e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,0.0001007621904136,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0004779716546181,285.58837890625,294.1499938964844,292.06915283203125,291.2704162597656,297.2344665527344,292.3979797363281,286.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195348877459,8.148349550651801e-09,0.0010195267386734,-0.0203984435647726,0.0,0.0,0.0,-0.0088523020967841,60.0,8.274055480957031,-0.0,-7.087022169116608e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959716796875,0.0,0.0,9.575010335538536e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,0.0001008295075735,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,7.447235111612827e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955139160156,0.0,0.0,0.0001008294857456,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,0.0004782908945344,285.5976257324219,294.1499938964844,292.04998779296875,291.28173828125,297.14117431640625,292.3012390136719,286.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202154517173,8.227955206052684e-09,0.0010202071862295,-0.0206069182604551,0.0,0.0,0.0,-0.0088917650282382,60.0,8.215912818908691,-0.0,-7.096490151070611e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959716796875,0.0,0.0,9.575010335538536e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,0.0001008295075735,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,7.447235111612827e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955139160156,0.0,0.0,0.0001008294857456,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,0.0004782908945344,285.5976257324219,294.1499938964844,292.04998779296875,291.28173828125,297.14117431640625,292.3012390136719,286.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202154517173,8.227955206052684e-09,0.0010202071862295,-0.0206069182604551,0.0,0.0,0.0,-0.0088917650282382,60.0,8.215912818908691,-0.0,-7.096490151070611e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,9.582342318026348e-05,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0001009067200357,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,7.452938007190824e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,0.0001009066982078,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0004786571662407,285.60693359375,294.1499938964844,292.04998779296875,291.3076477050781,297.0494079589844,292.2296142578125,286.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209965985268,8.319293698377805e-09,0.0010209883330389,-0.020846115425229,0.0,0.0,0.0,-0.0089370450004935,60.0,8.199341773986816,-0.0,-7.107360744385005e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,9.582342318026348e-05,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0001009067200357,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,7.452938007190824e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,0.0001009066982078,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0004786571662407,285.60693359375,294.1499938964844,292.04998779296875,291.3076477050781,297.0494079589844,292.2296142578125,286.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209965985268,8.319293698377805e-09,0.0010209883330389,-0.020846115425229,0.0,0.0,0.0,-0.0089370450004935,60.0,8.199341773986816,-0.0,-7.107360744385005e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,9.580744517734274e-05,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0001008898907457,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,7.451695273630321e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,0.0001008898689178,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0004785773344337,285.6163024902344,294.1499938964844,292.04998779296875,291.3329772949219,296.9596862792969,292.181640625,286.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208267485722,8.299371856423932e-09,0.0010208184830844,-0.0207939427345991,0.0,0.0,0.0,-0.00892717204988,60.0,8.197803497314453,-0.0,-7.104988952733039e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,9.580744517734274e-05,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0001008898907457,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,7.451695273630321e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,0.0001008898689178,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0004785773344337,285.6163024902344,294.1499938964844,292.04998779296875,291.3329772949219,296.9596862792969,292.181640625,286.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208267485722,8.299371856423932e-09,0.0010208184830844,-0.0207939427345991,0.0,0.0,0.0,-0.00892717204988,60.0,8.197803497314453,-0.0,-7.104988952733039e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,9.574569412507115e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0001008248655125,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145568847656,0.0,0.0,7.446891686413437e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.0001008248436846,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0004782688629347,285.6209716796875,294.1499938964844,292.04998779296875,291.3454284667969,296.9156799316406,292.164306640625,286.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020168303512,8.222423630854792e-09,0.0010201601544395,-0.0205924306064844,0.0,0.0,0.0,-0.0088890232145786,60.0,8.196822166442871,-0.0,-7.095832188497297e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,9.567822417011485e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.0001007538157864,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,7.441644265782088e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,0.0001007537939585,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0004779318696819,285.62567138671875,294.1499938964844,292.04998779296875,291.35772705078125,296.87188720703125,292.1493530273437,286.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194504866376,8.138355767073335e-09,0.0010194424539804,-0.0203722696751356,0.0,0.0,0.0,-0.0088473530486226,60.0,8.195714950561523,-0.0,-7.085834141662417e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,9.552177652949469e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,0.0001005890735541,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,7.429476681863889e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001005890517262,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,0.0004771504027303,285.6350402832031,294.1499938964844,292.04998779296875,291.3818664550781,296.78564453125,292.1239013671875,286.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177830699831,7.943427249301749e-09,0.0010177751537412,-0.0198617726564407,0.0,0.0,0.0,-0.0087507171556353,60.0,8.192852973937988,-0.0,-7.062679685532204e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,9.552177652949469e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,0.0001005890735541,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,7.429476681863889e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001005890517262,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,0.0004771504027303,285.6350402832031,294.1499938964844,292.04998779296875,291.3818664550781,296.78564453125,292.1239013671875,286.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177830699831,7.943427249301749e-09,0.0010177751537412,-0.0198617726564407,0.0,0.0,0.0,-0.0087507171556353,60.0,8.192852973937988,-0.0,-7.062679685532204e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,9.543533087708056e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001004980367724,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,7.422752969432622e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0001004980222205,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0004767185891978,285.6444396972656,294.1499938964844,292.04998779296875,291.4053649902344,296.7010803222656,292.1054077148437,286.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168615262955,7.835709858738937e-09,0.0010168537264689,-0.0195796638727188,0.0,0.0,0.0,-0.0086973151192069,60.0,8.19326114654541,-0.0,-7.049900574429557e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,9.543533087708056e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001004980367724,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,7.422752969432622e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0001004980222205,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0004767185891978,285.6444396972656,294.1499938964844,292.04998779296875,291.4053649902344,296.7010803222656,292.1054077148437,286.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168615262955,7.835709858738937e-09,0.0010168537264689,-0.0195796638727188,0.0,0.0,0.0,-0.0086973151192069,60.0,8.19326114654541,-0.0,-7.049900574429557e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,9.552312985761092e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0001005904923658,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,7.429581455653533e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0001005904778139,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,0.0004771571839228,285.65386962890625,294.1499938964844,292.04998779296875,291.42822265625,296.6178894042969,292.09051513671875,286.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177961084991,7.945083702054491e-09,0.0010177881922572,-0.0198661107569932,0.0,0.0,0.0,-0.0087515320628881,60.0,8.20241928100586,-0.0,-7.062876505870008e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,9.552312985761092e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0001005904923658,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,7.429581455653533e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0001005904778139,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,0.0004771571839228,285.65386962890625,294.1499938964844,292.04998779296875,291.42822265625,296.6178894042969,292.09051513671875,286.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177961084991,7.945083702054491e-09,0.0010177881922572,-0.0198661107569932,0.0,0.0,0.0,-0.0087515320628881,60.0,8.20241928100586,-0.0,-7.062876505870008e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,9.598888573236763e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0001010809573926,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,7.46580699342303e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0001010809428407,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,0.0004794837441295,285.6633605957031,294.1499938964844,292.04998779296875,291.45037841796875,296.5358581542969,292.079345703125,286.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227580787613,8.52536441442453e-09,0.0010227495804429,-0.0213857609778642,0.0,0.0,0.0,-0.0090391999110579,60.0,8.232504844665527,-0.0,-7.13191781187561e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,9.598888573236763e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0001010809573926,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,7.46580699342303e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0001010809428407,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,0.0004794837441295,285.6633605957031,294.1499938964844,292.04998779296875,291.45037841796875,296.5358581542969,292.079345703125,286.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227580787613,8.52536441442453e-09,0.0010227495804429,-0.0213857609778642,0.0,0.0,0.0,-0.0090391999110579,60.0,8.232504844665527,-0.0,-7.13191781187561e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,9.646766557125376e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,0.0001015851303236,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,7.50304534449242e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,0.0001015851157717,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0004818753222934,285.66815185546875,294.1499938964844,292.04998779296875,291.4612121582031,296.4950866699219,292.0746154785156,286.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278666159138,9.121884581020367e-09,0.0010278575355187,-0.0229477789252996,0.0,0.0,0.0,-0.0093349562957882,60.0,8.26136589050293,-0.0,-7.203239960063001e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,9.717098146211356e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,0.0001023257646011,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,7.557747449027374e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,0.0001023257427732,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604858398437,0.0,0.0,0.0004853885329794,285.6730041503906,294.1499938964844,292.04998779296875,291.47186279296875,296.4543151855469,292.07049560546875,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353514226153,9.998156969004413e-09,0.0010353414108976,-0.0252420585602521,0.0,0.0,0.0,-0.0097693158313632,60.0,8.303506851196289,-0.0,-7.308655369797634e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,9.95126974885352e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,0.0001047916957759,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,7.739880675217137e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,0.000104791681224,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.000497085857205,285.6828918457031,294.1499938964844,292.04998779296875,291.4925842285156,296.3724365234375,292.0630187988281,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602999245747,1.2915807090507773e-08,0.001060287002474,-0.0328780747950077,0.0,0.0,0.0,-0.0112157054245471,60.0,8.436171531677246,-0.0,-7.665159529324228e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,9.95126974885352e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,0.0001047916957759,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,7.739880675217137e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,0.000104791681224,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.000497085857205,285.6828918457031,294.1499938964844,292.04998779296875,291.4925842285156,296.3724365234375,292.0630187988281,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602999245747,1.2915807090507773e-08,0.001060287002474,-0.0328780747950077,0.0,0.0,0.0,-0.0112157054245471,60.0,8.436171531677246,-0.0,-7.665159529324228e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,0.000103160899016,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,0.0001086334305,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,8.023629925446585e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001086334159481,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,0.0005153093952685,285.6931457519531,294.1499938964844,292.04998779296875,291.5126037597656,296.2892761230469,292.0572509765625,286.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991669259965,1.7461447399114153e-08,0.0010991494636982,-0.0447630882263183,0.0,0.0,0.0,-0.0134691391140222,60.0,8.654391288757324,-0.0,-8.237478965611444e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,0.000103160899016,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,0.0001086334305,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,8.023629925446585e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001086334159481,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,0.0005153093952685,285.6931457519531,294.1499938964844,292.04998779296875,291.5126037597656,296.2892761230469,292.0572509765625,286.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991669259965,1.7461447399114153e-08,0.0010991494636982,-0.0447630882263183,0.0,0.0,0.0,-0.0134691391140222,60.0,8.654391288757324,-0.0,-8.237478965611444e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,0.0001074080064427,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0001131058452301,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,8.353960583917797e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.0001131058234022,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0005365245742723,285.7038269042969,294.1499938964844,292.04998779296875,291.5318298339844,296.2044372558594,292.053466796875,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114441732876,2.2753596340407973e-08,0.0011443946277722,-0.0585761405527591,0.0,0.0,0.0,-0.0160926468670368,60.0,8.936348915100098,-0.0,-8.929708172900065e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,0.0001074080064427,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0001131058452301,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,8.353960583917797e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.0001131058234022,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0005365245742723,285.7038269042969,294.1499938964844,292.04998779296875,291.5318298339844,296.2044372558594,292.053466796875,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114441732876,2.2753596340407973e-08,0.0011443946277722,-0.0585761405527591,0.0,0.0,0.0,-0.0160926468670368,60.0,8.936348915100098,-0.0,-8.929708172900065e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.0001111831879825,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.0001170812902273,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,8.647586219012737e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0001170812683994,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0005553823430091,285.71490478515625,294.1499938964844,292.04998779296875,291.55029296875,296.118408203125,292.05157470703125,286.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846499983221,2.7457970119826324e-08,0.0011846225243061,-0.0708277374505996,0.0,0.0,0.0,-0.0184248145669698,60.0,9.230057716369627,-0.0,-9.568460512809909e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.0001111831879825,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.0001170812902273,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,8.647586219012737e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0001170812683994,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0005553823430091,285.71490478515625,294.1499938964844,292.04998779296875,291.55029296875,296.118408203125,292.05157470703125,286.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846499983221,2.7457970119826324e-08,0.0011846225243061,-0.0708277374505996,0.0,0.0,0.0,-0.0184248145669698,60.0,9.230057716369627,-0.0,-9.568460512809909e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0001124244881793,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,0.0001183884451165,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,8.744131628191099e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0001183884232887,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.0005615829140879,285.7205505371094,294.1499938964844,292.04998779296875,291.5592041015625,296.07537841796875,292.051025390625,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978900292888,2.90048642881402e-08,0.0011978610418736,-0.0748497620224952,0.0,0.0,0.0,-0.0191917344927787,60.0,9.352264404296877,-0.0,-9.783305188193481e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,0.0001133973055402,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,0.0001194128635688,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,8.819795039016753e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,0.0001194128417409,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0005664423224516,285.7262268066406,294.1499938964844,292.04998779296875,291.56793212890625,296.0323486328125,292.05059814453125,286.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012082398170605,3.021716210582781e-08,0.0012082096654921,-0.077999360859394,0.0,0.0,0.0,-0.0197926331311464,60.0,9.466910362243652,-0.0,-9.95334730191644e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,0.0001116914063459,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,0.0001176164732896,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,8.687114313943312e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,0.0001176164514617,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,0.0005579210119321,285.7375183105469,294.1499938964844,292.04998779296875,291.5847473144531,295.9480285644531,292.0502014160156,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190077397041,2.809126442571141e-08,0.0011900493409484,-0.072474755346775,0.0,0.0,0.0,-0.0187388248741626,60.0,9.53676986694336,-0.0,-9.65612869663346e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,0.0001116914063459,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,0.0001176164732896,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,8.687114313943312e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,0.0001176164514617,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,0.0005579210119321,285.7375183105469,294.1499938964844,292.04998779296875,291.5847473144531,295.9480285644531,292.0502014160156,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190077397041,2.809126442571141e-08,0.0011900493409484,-0.072474755346775,0.0,0.0,0.0,-0.0187388248741626,60.0,9.53676986694336,-0.0,-9.65612869663346e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,0.0001075648979167,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,0.0001132710531237,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,8.366163092432544e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0001132710312958,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0005373082822188,285.7485046386719,294.1499938964844,292.04998779296875,291.6007080078125,295.8678283691406,292.050048828125,286.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461151298135,2.2949029343521943e-08,0.0011460921959951,-0.0590856336057186,0.0,0.0,0.0,-0.0161896646022796,60.0,9.390789985656738,-0.0,-8.95580214432812e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,0.0001075648979167,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,0.0001132710531237,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,8.366163092432544e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0001132710312958,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0005373082822188,285.7485046386719,294.1499938964844,292.04998779296875,291.6007080078125,295.8678283691406,292.050048828125,286.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461151298135,2.2949029343521943e-08,0.0011460921959951,-0.0590856336057186,0.0,0.0,0.0,-0.0161896646022796,60.0,9.390789985656738,-0.0,-8.95580214432812e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,0.0001028332480927,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,0.000108288397314,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,7.998145883902907e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0001082883827621,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.0005136727704666,285.7590637207031,294.1499938964844,292.04998779296875,291.6158142089844,295.7925109863281,292.0500183105469,286.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956987971439,1.7053080725304426e-08,0.001095681800507,-0.0436960384249687,0.0,0.0,0.0,-0.013266815803945,60.0,9.11805534362793,-0.0,-8.185219257939026e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,0.0001028332480927,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,0.000108288397314,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,7.998145883902907e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0001082883827621,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.0005136727704666,285.7590637207031,294.1499938964844,292.04998779296875,291.6158142089844,295.7925109863281,292.0500183105469,286.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956987971439,1.7053080725304426e-08,0.001095681800507,-0.0436960384249687,0.0,0.0,0.0,-0.013266815803945,60.0,9.11805534362793,-0.0,-8.185219257939026e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,9.876367403194308e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0001040029383148,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,7.681622810196131e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,0.0001040029164869,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0004933444433845,285.7691650390625,294.1499938964844,292.04998779296875,291.6300048828125,295.72186279296875,292.0500183105469,286.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523342061787,1.1982405290211773e-08,0.0010523222154006,-0.0304357334971427,0.0,0.0,0.0,-0.0107530616223812,60.0,8.823925971984863,-0.0,-7.550183767079943e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,9.876367403194308e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0001040029383148,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,7.681622810196131e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,0.0001040029164869,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0004933444433845,285.7691650390625,294.1499938964844,292.04998779296875,291.6300048828125,295.72186279296875,292.0500183105469,286.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523342061787,1.1982405290211773e-08,0.0010523222154006,-0.0304357334971427,0.0,0.0,0.0,-0.0107530616223812,60.0,8.823925971984863,-0.0,-7.550183767079943e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,9.72240959526971e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0001023816876113,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,7.561878010164946e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,0.0001023816730594,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0004856539308093,285.7740783691406,294.1499938964844,292.04998779296875,291.6367492675781,295.6880798339844,292.0500183105469,286.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359280277043,1.0064169053691785e-08,0.0010359180159866,-0.025414865463972,0.0,0.0,0.0,-0.0098021021112799,60.0,8.695514678955078,-0.0,-7.316626238207391e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
