time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976960,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,9.602081991033629e-05,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0001011145795928,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,7.468289550160989e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0001011145577649,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,0.0004796433204319,285.7789001464844,294.1499938964844,292.04998779296875,291.6432800292969,295.65509033203125,292.0500183105469,286.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023105229251,8.564958520196342e-09,0.0010230967309325,-0.0214894358068704,0.0,0.0,0.0,-0.0090588703751564,60.0,8.58522891998291,-0.0,-7.136639368354737e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,9.461988520342857e-05,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,9.963932097889484e-05,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,7.359327719314024e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,9.96393064269796e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,0.0004726453626062,285.7884826660156,294.1499938964844,292.04998779296875,291.6556396484375,295.5907592773437,292.0500183105469,286.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081740329042,6.819504960731137e-09,0.0010081672808155,-0.0169180426746606,0.0,0.0,0.0,-0.0081935534253716,60.0,8.427042007446289,-0.0,-6.929911933184485e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,9.461988520342857e-05,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,9.963932097889484e-05,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,7.359327719314024e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,9.96393064269796e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,0.0004726453626062,285.7884826660156,294.1499938964844,292.04998779296875,291.6556396484375,295.5907592773437,292.0500183105469,286.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081740329042,6.819504960731137e-09,0.0010081672808155,-0.0169180426746606,0.0,0.0,0.0,-0.0081935534253716,60.0,8.427042007446289,-0.0,-6.929911933184485e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,9.446684998692945e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670227050781,0.0,0.0,9.94781730696559e-05,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,7.347424980252981e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,9.947815124178304e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.0004718809504993,285.79803466796875,294.1499938964844,292.04998779296875,291.6670227050781,295.5279235839844,292.0500183105469,286.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006539678201,6.6288254885193965e-09,0.0010065330425277,-0.0164185836911201,0.0,0.0,0.0,-0.0080990074202418,60.0,8.358057022094727,-0.0,-6.907512073439649e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,9.446684998692945e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670227050781,0.0,0.0,9.94781730696559e-05,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,7.347424980252981e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,9.947815124178304e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.0004718809504993,285.79803466796875,294.1499938964844,292.04998779296875,291.6670227050781,295.5279235839844,292.0500183105469,286.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006539678201,6.6288254885193965e-09,0.0010065330425277,-0.0164185836911201,0.0,0.0,0.0,-0.0080990074202418,60.0,8.358057022094727,-0.0,-6.907512073439649e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,9.5266783318948e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001003205397864,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,7.409642421407625e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0001003205252345,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,0.0004758767900057,285.8076477050781,294.1499938964844,292.04998779296875,291.67742919921875,295.4658508300781,292.0500183105469,286.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150605812668,7.625457598692265e-09,0.0010150530142709,-0.0190290119498968,0.0,0.0,0.0,-0.0085930693894624,60.0,8.366273880004883,-0.0,-7.024991077742015e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,9.5266783318948e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001003205397864,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,7.409642421407625e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0001003205252345,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,0.0004758767900057,285.8076477050781,294.1499938964844,292.04998779296875,291.67742919921875,295.4658508300781,292.0500183105469,286.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150605812668,7.625457598692265e-09,0.0010150530142709,-0.0190290119498968,0.0,0.0,0.0,-0.0085930693894624,60.0,8.366273880004883,-0.0,-7.024991077742015e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845703125,0.0,0.0,9.677618800196797e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.000101910016383,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,7.527039997512475e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,0.0001019099945551,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,0.0004834165447391,285.8174133300781,294.1499938964844,292.04998779296875,291.68682861328125,295.404052734375,292.0500183105469,287.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311405640095,9.506035070216969e-09,0.0010311310179531,-0.0239536259323358,0.0,0.0,0.0,-0.0095253391191363,60.0,8.43793773651123,-0.0,-7.249359867955718e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845703125,0.0,0.0,9.677618800196797e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.000101910016383,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,7.527039997512475e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,0.0001019099945551,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,0.0004834165447391,285.8174133300781,294.1499938964844,292.04998779296875,291.68682861328125,295.404052734375,292.0500183105469,287.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311405640095,9.506035070216969e-09,0.0010311310179531,-0.0239536259323358,0.0,0.0,0.0,-0.0095253391191363,60.0,8.43793773651123,-0.0,-7.249359867955718e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,9.761421097209676e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,0.0001027924954541,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,7.592220208607614e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885681152344,0.0,0.0,0.0001027924809022,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,0.000487602665089,285.8223571777344,294.1499938964844,292.04998779296875,291.691162109375,295.3731689453125,292.04998779296875,287.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400705505162,1.0550158080491201e-08,0.0010400599567219,-0.0266871191561222,0.0,0.0,0.0,-0.0100429588928818,60.0,8.48591136932373,-0.0,-7.375453492386441e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,9.84863145276904e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0001037108595483,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,7.660050323465839e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,0.0001037108449963,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,0.0004919589846394,285.8273620605469,294.1499938964844,292.04998779296875,291.6952209472656,295.34228515625,292.04998779296875,287.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493617737665,1.163674134829762e-08,0.0010493501322343,-0.0295311510562896,0.0,0.0,0.0,-0.0105816191062331,60.0,8.540787696838379,-0.0,-7.507828314601286e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.0001001163473119,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,0.0001054273670888,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,7.78683097450994e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,0.0001054273525369,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0005001013632863,285.8374938964844,294.1499938964844,292.04998779296875,291.7025756835937,295.2807006835937,292.04998779296875,287.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667298920452,1.3667701637132268e-08,0.0010667162714526,-0.0348450541496276,0.0,0.0,0.0,-0.0115884505212306,60.0,8.653531074523926,-0.0,-7.758406184166233e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.0001001163473119,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,0.0001054273670888,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,7.78683097450994e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,0.0001054273525369,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0005001013632863,285.8374938964844,294.1499938964844,292.04998779296875,291.7025756835937,295.2807006835937,292.04998779296875,287.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667298920452,1.3667701637132268e-08,0.0010667162714526,-0.0348450541496276,0.0,0.0,0.0,-0.0115884505212306,60.0,8.653531074523926,-0.0,-7.758406184166233e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.0001013910296023,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,0.0001067696721293,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,7.885972445365041e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,0.0001067696503014,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.000506468641106,285.8477478027344,294.1499938964844,292.04998779296875,291.7088317871094,295.21954345703125,292.04998779296875,287.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803163750097,1.5255931629098995e-08,0.0010803011246025,-0.0389985740184783,0.0,0.0,0.0,-0.0123758250847458,60.0,8.753877639770508,-0.0,-7.957222436516531e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.0001013910296023,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,0.0001067696721293,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,7.885972445365041e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,0.0001067696503014,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.000506468641106,285.8477478027344,294.1499938964844,292.04998779296875,291.7088317871094,295.21954345703125,292.04998779296875,287.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803163750097,1.5255931629098995e-08,0.0010803011246025,-0.0389985740184783,0.0,0.0,0.0,-0.0123758250847458,60.0,8.753877639770508,-0.0,-7.957222436516531e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0001022364958771,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0001076599801308,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,7.951731095090508e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001076599655789,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,0.0005106918979436,285.85809326171875,294.1499938964844,292.04998779296875,291.7140197753906,295.1591186523437,292.04998779296875,287.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893268045037,1.6309369854639044e-08,0.0010893105063587,-0.0417524315416812,0.0,0.0,0.0,-0.0128980670124292,60.0,8.829316139221191,-0.0,-8.090479042266453e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0001022364958771,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0001076599801308,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,7.951731095090508e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001076599655789,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,0.0005106918979436,285.85809326171875,294.1499938964844,292.04998779296875,291.7140197753906,295.1591186523437,292.04998779296875,287.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893268045037,1.6309369854639044e-08,0.0010893105063587,-0.0417524315416812,0.0,0.0,0.0,-0.0128980670124292,60.0,8.829316139221191,-0.0,-8.090479042266453e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,0.0001029161576298,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0001083757015294,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,8.004593837540597e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001083756869775,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,0.0005140869761817,285.8685302734375,294.1499938964844,292.04998779296875,291.71807861328125,295.0995483398437,292.04998779296875,287.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965726105496,1.7156235543325238e-08,0.0010965554974973,-0.0439655967056751,0.0,0.0,0.0,-0.0133179128170013,60.0,8.887537002563477,-0.0,-8.198404799486526e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,0.0001029161576298,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0001083757015294,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,8.004593837540597e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001083756869775,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,0.0005140869761817,285.8685302734375,294.1499938964844,292.04998779296875,291.71807861328125,295.0995483398437,292.04998779296875,287.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965726105496,1.7156235543325238e-08,0.0010965554974973,-0.0439655967056751,0.0,0.0,0.0,-0.0133179128170013,60.0,8.887537002563477,-0.0,-8.198404799486526e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.0001031361098284,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,0.0001086073170881,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,8.021701069083065e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,0.0001086073025362,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.0005151857039891,285.8737487792969,294.1499938964844,292.04998779296875,291.7196960449219,295.070068359375,292.04998779296875,287.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989115107804,1.7430288323794233e-08,0.0010988940484821,-0.0446816645562648,0.0,0.0,0.0,-0.0134537480771541,60.0,8.909842491149902,-0.0,-8.233485004893738e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001033585649565,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,0.0001088415738195,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,8.039003296289593e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001088415592676,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393493652344,0.0,0.0,0.0005162968882359,285.87896728515625,294.1499938964844,292.04998779296875,291.72100830078125,295.0408935546875,292.04998779296875,287.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012986069545,1.770748170315528e-08,0.0011012809118255,-0.0454058535397052,0.0,0.0,0.0,-0.0135912485420703,60.0,8.92664623260498,-0.0,-8.269039852848439e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,0.0001034107990562,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,0.000108896580059,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,8.043066191021353e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,0.0001088965655071,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.0005165578331798,285.8894348144531,294.1499938964844,292.04998779296875,291.7228088378906,294.9835205078125,292.04998779296875,287.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018470395356,1.7772547877825673e-08,0.0011018292279914,-0.0455758459866046,0.0,0.0,0.0,-0.0136234639212489,60.0,8.940768241882324,-0.0,-8.277397967049185e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,0.0001034107990562,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,0.000108896580059,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,8.043066191021353e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,0.0001088965655071,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.0005165578331798,285.8894348144531,294.1499938964844,292.04998779296875,291.7228088378906,294.9835205078125,292.04998779296875,287.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018470395356,1.7772547877825673e-08,0.0011018292279914,-0.0455758459866046,0.0,0.0,0.0,-0.0136234639212489,60.0,8.940768241882324,-0.0,-8.277397967049185e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,0.0001033246153383,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0001088058197638,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,8.036362123675644e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0001088058052118,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,0.0005161273293197,285.8998718261719,294.1499938964844,292.04998779296875,291.723388671875,294.9272766113281,292.04998779296875,287.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009242152795,1.7665135132460822e-08,0.0011009066365659,-0.0452952347695827,0.0,0.0,0.0,-0.013570194132626,60.0,8.939685821533203,-0.0,-8.263604200919873e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,0.0001033246153383,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0001088058197638,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,8.036362123675644e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0001088058052118,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,0.0005161273293197,285.8998718261719,294.1499938964844,292.04998779296875,291.723388671875,294.9272766113281,292.04998779296875,287.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009242152795,1.7665135132460822e-08,0.0011009066365659,-0.0452952347695827,0.0,0.0,0.0,-0.013570194132626,60.0,8.939685821533203,-0.0,-8.263604200919873e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0001032237414619,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76611328125,0.0,0.0,0.0001086995980585,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,8.02851645858027e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.0001086995835066,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,0.0005156234838068,285.9102783203125,294.1499938964844,292.04998779296875,291.723388671875,294.87188720703125,292.04998779296875,287.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099843182601,1.753942768800698e-08,0.0010998257203027,-0.0449668206274509,0.0,0.0,0.0,-0.0135078458115458,60.0,8.930874824523926,-0.0,-8.247475591360853e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0001032237414619,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76611328125,0.0,0.0,0.0001086995980585,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,8.02851645858027e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.0001086995835066,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,0.0005156234838068,285.9102783203125,294.1499938964844,292.04998779296875,291.723388671875,294.87188720703125,292.04998779296875,287.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099843182601,1.753942768800698e-08,0.0010998257203027,-0.0449668206274509,0.0,0.0,0.0,-0.0135078458115458,60.0,8.930874824523926,-0.0,-8.247475591360853e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0001031479332596,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,0.0001086197662516,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,8.022620750125498e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0001086197516997,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,0.0005152447847649,285.9206848144531,294.1499938964844,292.04998779296875,291.723388671875,294.8177490234375,292.04998779296875,287.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990356095135,1.7444953925860318e-08,0.0010990181472152,-0.0447199866175651,0.0,0.0,0.0,-0.0134610123932361,60.0,8.917920112609863,-0.0,-8.235364390429822e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0001031479332596,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,0.0001086197662516,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,8.022620750125498e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0001086197516997,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,0.0005152447847649,285.9206848144531,294.1499938964844,292.04998779296875,291.723388671875,294.8177490234375,292.04998779296875,287.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990356095135,1.7444953925860318e-08,0.0010990181472152,-0.0447199866175651,0.0,0.0,0.0,-0.0134610123932361,60.0,8.917920112609863,-0.0,-8.235364390429822e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,0.0001031196079566,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,0.0001085899421013,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,8.020417590159923e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,0.0001085899275494,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,0.0005151033401489,285.9259033203125,294.1499938964844,292.04998779296875,291.723388671875,294.7911682128906,292.04998779296875,287.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987350251525,1.7409655939104596e-08,0.0010987175628542,-0.0446277596056461,0.0,0.0,0.0,-0.0134435193613171,60.0,8.911189079284668,-0.0,-8.230841075373976e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.0001030937346513,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,0.0001085626936401,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78448486328125,0.0,0.0,8.01840506028384e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0001085626790882,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.000514974060934,285.9310913085937,294.1499938964844,292.04998779296875,291.723388671875,294.7647399902344,292.04998779296875,287.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984597029164,1.7377409733398963e-08,0.0010984423570334,-0.0445435084402561,0.0,0.0,0.0,-0.0134275360032916,60.0,8.904479026794434,-0.0,-8.226710690451e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,0.0001030539060593,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,0.0001085207550204,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,8.01530695753172e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0001085207404685,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.000514775107149,285.94146728515625,294.1499938964844,292.04998779296875,291.723388671875,294.7124938964844,292.04998779296875,287.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980329243466,1.7327769441521923e-08,0.0010980155784636,-0.0444138050079345,0.0,0.0,0.0,-0.013402915559709,60.0,8.891303062438965,-0.0,-8.220353464594157e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,0.0001030539060593,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,0.0001085207550204,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,8.01530695753172e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0001085207404685,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.000514775107149,285.94146728515625,294.1499938964844,292.04998779296875,291.723388671875,294.7124938964844,292.04998779296875,287.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980329243466,1.7327769441521923e-08,0.0010980155784636,-0.0444138050079345,0.0,0.0,0.0,-0.013402915559709,60.0,8.891303062438965,-0.0,-8.220353464594157e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,0.0001030470593832,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,0.0001085135445464,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031005859375,0.0,0.0,8.014774357434362e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,0.0001085135299945,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,0.000514740939252,285.95184326171875,294.1499938964844,292.04998779296875,291.723388671875,294.6626281738281,292.04998779296875,287.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979602811858,1.7319223388767572e-08,0.0010979429353028,-0.0443914793431758,0.0,0.0,0.0,-0.0133986817672848,60.0,8.879692077636719,-0.0,-8.219259228781085e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,0.0001030470593832,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,0.0001085135445464,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031005859375,0.0,0.0,8.014774357434362e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,0.0001085135299945,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,0.000514740939252,285.95184326171875,294.1499938964844,292.04998779296875,291.723388671875,294.6626281738281,292.04998779296875,287.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979602811858,1.7319223388767572e-08,0.0010979429353028,-0.0443914793431758,0.0,0.0,0.0,-0.0133986817672848,60.0,8.879692077636719,-0.0,-8.219259228781085e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0001030380371958,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001085040421457,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,8.014072955120355e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,0.0001085040275938,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135681152344,0.0,0.0,0.0005146958865225,285.9621887207031,294.1499938964844,292.04998779296875,291.723388671875,294.6129455566406,292.04998779296875,287.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978640057146,1.7307971944546807e-08,0.001097846776247,-0.0443620793521404,0.0,0.0,0.0,-0.0133931031450629,60.0,8.868167877197266,-0.0,-8.217818958655698e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0001030380371958,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001085040421457,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,8.014072955120355e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,0.0001085040275938,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135681152344,0.0,0.0,0.0005146958865225,285.9621887207031,294.1499938964844,292.04998779296875,291.723388671875,294.6129455566406,292.04998779296875,287.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978640057146,1.7307971944546807e-08,0.001097846776247,-0.0443620793521404,0.0,0.0,0.0,-0.0133931031450629,60.0,8.868167877197266,-0.0,-8.217818958655698e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0001030449056997,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.0001085112744476,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,8.014607010409236e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,0.0001085112598957,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0005147301708348,285.9725341796875,294.1499938964844,292.04998779296875,291.723388671875,294.5635986328125,292.04998779296875,287.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979365324601,1.7316512668230644e-08,0.0010979191865772,-0.0443843938410282,0.0,0.0,0.0,-0.0133973341435194,60.0,8.857114791870117,-0.0,-8.218912483926034e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0001030449056997,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.0001085112744476,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,8.014607010409236e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,0.0001085112598957,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0005147301708348,285.9725341796875,294.1499938964844,292.04998779296875,291.723388671875,294.5635986328125,292.04998779296875,287.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979365324601,1.7316512668230644e-08,0.0010979191865772,-0.0443843938410282,0.0,0.0,0.0,-0.0133973341435194,60.0,8.857114791870117,-0.0,-8.218912483926034e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
