time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979300,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,0.0001030612475005,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,0.0001085284820874,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,8.015878120204434e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267822265625,0.0,0.0,0.0001085284675355,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,0.000514811836183,285.97772216796875,294.1499938964844,292.04998779296875,291.723388671875,294.5400695800781,292.04998779296875,287.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981106897816,1.733686794125333e-08,0.0010980933438986,-0.0444375798106193,0.0,0.0,0.0,-0.0134074259549379,60.0,8.852535247802734,-0.0,-8.221518754680801e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,0.0001030727726174,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,0.0001085406183847,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,8.016774518182501e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,0.0001085406038328,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,0.0005148694035597,285.9828796386719,294.1499938964844,292.04998779296875,291.723388671875,294.5160522460937,292.04998779296875,287.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982353705912,1.7351226233586203e-08,0.0010982180247083,-0.0444750934839248,0.0,0.0,0.0,-0.0134145533666014,60.0,8.847638130187988,-0.0,-8.223356928738212e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,0.0001031069041346,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,0.0001085765616153,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,8.019428787520155e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0001085765470634,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,0.0005150398937985,285.9931945800781,294.1499938964844,292.04998779296875,291.723388671875,294.4688415527344,292.04998779296875,287.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985973058268,1.7393739781823573e-08,0.0010985799599438,-0.0445861741900444,0.0,0.0,0.0,-0.0134356208145618,60.0,8.838573455810547,-0.0,-8.228802528265079e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,0.0001031069041346,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,0.0001085765616153,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,8.019428787520155e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0001085765470634,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,0.0005150398937985,285.9931945800781,294.1499938964844,292.04998779296875,291.723388671875,294.4688415527344,292.04998779296875,287.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985973058268,1.7393739781823573e-08,0.0010985799599438,-0.0445861741900444,0.0,0.0,0.0,-0.0134356208145618,60.0,8.838573455810547,-0.0,-8.228802528265079e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,0.0001031530773616,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84991455078125,0.0,0.0,0.0001086251795641,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,8.023020200198516e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.0001086251650121,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,0.000515270512551,286.0035400390625,294.1499938964844,292.04998779296875,291.723388671875,294.42291259765625,292.04998779296875,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990891605615,1.7451258216283353e-08,0.0010990716982632,-0.0447364561259746,0.0,0.0,0.0,-0.0134641351178288,60.0,8.830459594726562,-0.0,-8.236172277520384e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,0.0001031530773616,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84991455078125,0.0,0.0,0.0001086251795641,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,8.023020200198516e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.0001086251650121,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,0.000515270512551,286.0035400390625,294.1499938964844,292.04998779296875,291.723388671875,294.42291259765625,292.04998779296875,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990891605615,1.7451258216283353e-08,0.0010990716982632,-0.0447364561259746,0.0,0.0,0.0,-0.0134641351178288,60.0,8.830459594726562,-0.0,-8.236172277520384e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.0001032021973514,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,0.0001086769043467,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,8.026840077945963e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,0.0001086768897948,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0005155159160494,286.01385498046875,294.1499938964844,292.04998779296875,291.723388671875,294.3773803710937,292.04998779296875,287.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996123310178,1.7512450156687013e-08,0.0010995947523042,-0.0448963344097137,0.0,0.0,0.0,-0.0134944701567292,60.0,8.822576522827148,-0.0,-8.244015958780437e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.0001032021973514,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,0.0001086769043467,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,8.026840077945963e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,0.0001086768897948,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0005155159160494,286.01385498046875,294.1499938964844,292.04998779296875,291.723388671875,294.3773803710937,292.04998779296875,287.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996123310178,1.7512450156687013e-08,0.0010995947523042,-0.0448963344097137,0.0,0.0,0.0,-0.0134944701567292,60.0,8.822576522827148,-0.0,-8.244015958780437e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,0.0001032626460073,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,0.0001087405616999,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,8.031541801756248e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,0.000108740547148,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0005158178391866,286.0241394042969,294.1499938964844,292.04998779296875,291.723388671875,294.3340759277344,292.04998779296875,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002564569935,1.7587760581250222e-08,0.0011002388782799,-0.0450930930674076,0.0,0.0,0.0,-0.0135318050161004,60.0,8.815670013427734,-0.0,-8.25367507673036e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,0.0001032626460073,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,0.0001087405616999,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,8.031541801756248e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,0.000108740547148,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0005158178391866,286.0241394042969,294.1499938964844,292.04998779296875,291.723388671875,294.3340759277344,292.04998779296875,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002564569935,1.7587760581250222e-08,0.0011002388782799,-0.0450930930674076,0.0,0.0,0.0,-0.0135318050161004,60.0,8.815670013427734,-0.0,-8.25367507673036e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,0.0001032910440699,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,0.0001087704658857,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,8.033750782487914e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,0.0001087704513338,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,0.0005159597494639,286.0292663574219,294.1499938964844,292.04998779296875,291.723388671875,294.3121032714844,292.04998779296875,287.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005601845681,1.7623142056777397e-08,0.0011005424894392,-0.0451855286955833,0.0,0.0,0.0,-0.0135493511334061,60.0,8.81210994720459,-0.0,-8.258214734269131e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0001033215885399,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,0.0001088026328943,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,8.036126382648945e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,0.0001088026183424,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,0.0005161123117431,286.034423828125,294.1499938964844,292.04998779296875,291.723388671875,294.29052734375,292.04998779296875,287.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100884983316,1.7661193396634193e-08,0.0011008672881871,-0.0452849455177784,0.0,0.0,0.0,-0.0135682122781872,60.0,8.808690071105957,-0.0,-8.263099005034746e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,0.0001033839507726,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.0001088683056877,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,8.04097653599456e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875732421875,0.0,0.0,0.0001088682911358,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,0.0005164238391444,286.044677734375,294.1499938964844,292.04998779296875,291.723388671875,294.2479553222656,292.04998779296875,287.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.801977157592773,-0.0,-8.273075025044818e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,0.0001033839507726,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.0001088683056877,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,8.04097653599456e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875732421875,0.0,0.0,0.0001088682911358,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,0.0005164238391444,286.044677734375,294.1499938964844,292.04998779296875,291.723388671875,294.2479553222656,292.04998779296875,287.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.801977157592773,-0.0,-8.273075025044818e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,0.0001034452434396,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,0.0001089328434318,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,8.045743743423373e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,0.0001089328288799,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,0.0005167300114408,286.054931640625,294.1499938964844,292.04998779296875,291.723388671875,294.2073059082031,292.04998779296875,287.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815246167174337e-08,0.0011021838290616,-0.0456874035298824,0.0,0.0,0.0,-0.013644577935338,60.0,8.79533576965332,-0.0,-8.282886199140196e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,0.0001034452434396,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,0.0001089328434318,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,8.045743743423373e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,0.0001089328288799,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,0.0005167300114408,286.054931640625,294.1499938964844,292.04998779296875,291.723388671875,294.2073059082031,292.04998779296875,287.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815246167174337e-08,0.0011021838290616,-0.0456874035298824,0.0,0.0,0.0,-0.013644577935338,60.0,8.79533576965332,-0.0,-8.282886199140196e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,0.0001035094464896,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,0.0001090004589059,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059753417969,0.0,0.0,8.050737960729748e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063415527344,0.0,0.0,0.000109000444354,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,0.0005170507356524,286.065185546875,294.1499938964844,292.04998779296875,291.723388671875,294.1659240722656,292.04998779296875,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895237292009373e-08,0.0011028681183233,-0.045896366238594,0.0,0.0,0.0,-0.0136842345818877,60.0,8.788756370544434,-0.0,-8.29316988415485e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,0.0001035094464896,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,0.0001090004589059,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059753417969,0.0,0.0,8.050737960729748e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063415527344,0.0,0.0,0.000109000444354,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,0.0005170507356524,286.065185546875,294.1499938964844,292.04998779296875,291.723388671875,294.1659240722656,292.04998779296875,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895237292009373e-08,0.0011028681183233,-0.045896366238594,0.0,0.0,0.0,-0.0136842345818877,60.0,8.788756370544434,-0.0,-8.29316988415485e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0001035658788168,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,0.0001090598743758,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,8.055126818362623e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.0001090598670998,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0005173325771465,286.0754089355469,294.1499938964844,292.04998779296875,291.723388671875,294.1261291503906,292.04998779296875,287.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034866329282,1.7965536613928634e-08,0.0011034687049686,-0.0460800118744373,0.0,0.0,0.0,-0.0137190818786621,60.0,8.781840324401855,-0.0,-8.302212961552868e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0001035658788168,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,0.0001090598743758,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,8.055126818362623e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.0001090598670998,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0005173325771465,286.0754089355469,294.1499938964844,292.04998779296875,291.723388671875,294.1261291503906,292.04998779296875,287.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034866329282,1.7965536613928634e-08,0.0011034687049686,-0.0460800118744373,0.0,0.0,0.0,-0.0137190818786621,60.0,8.781840324401855,-0.0,-8.302212961552868e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,0.0001035954846884,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,0.0001090910518541,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,8.057428931351751e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0001090910445782,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210510253906,0.0,0.0,0.0005174804828129,286.0805358886719,294.1499938964844,292.04998779296875,291.723388671875,294.1060791015625,292.04998779296875,287.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038014199584,1.800242088734194e-08,0.0011037833755835,-0.0461763627827167,0.0,0.0,0.0,-0.0137373646721243,60.0,8.778444290161133,-0.0,-8.306959387027747e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,0.0001036221874528,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0001091191807063,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,8.0595062172506e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,0.0001091191661544,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0005176138947717,286.0856628417969,294.1499938964844,292.04998779296875,291.723388671875,294.0863037109375,292.04998779296875,287.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035692050943908e-08,0.0011040678946301,-0.0462632738053798,0.0,0.0,0.0,-0.0137538574635982,60.0,8.774890899658203,-0.0,-8.311242538638909e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,0.0001036718749674,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0001091715021175,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,8.063371205935255e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,0.0001091714875656,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,0.0005178620922379,286.0958557128906,294.1499938964844,292.04998779296875,291.723388671875,294.0471496582031,292.04998779296875,287.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097598086797013e-08,0.001104598515667,-0.0464249812066555,0.0,0.0,0.0,-0.0137845538556575,60.0,8.767584800720215,-0.0,-8.3192141175914e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,0.0001036718749674,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0001091715021175,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,8.063371205935255e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,0.0001091714875656,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,0.0005178620922379,286.0958557128906,294.1499938964844,292.04998779296875,291.723388671875,294.0471496582031,292.04998779296875,287.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097598086797013e-08,0.001104598515667,-0.0464249812066555,0.0,0.0,0.0,-0.0137845538556575,60.0,8.767584800720215,-0.0,-8.3192141175914e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001037108158925,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,0.0001092125021386,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,8.066399459494278e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0001092124875867,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,0.0005180566222406,286.1060485839844,294.1499938964844,292.04998779296875,291.723388671875,294.00897216796875,292.04998779296875,287.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.759642601013184,-0.0,-8.32546191986694e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001037108158925,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,0.0001092125021386,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,8.066399459494278e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0001092124875867,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,0.0005180566222406,286.1060485839844,294.1499938964844,292.04998779296875,291.723388671875,294.00897216796875,292.04998779296875,287.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.759642601013184,-0.0,-8.32546191986694e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0001037446490954,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.0001092481325031,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,8.069031173363328e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,0.0001092481179512,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0005182255990803,286.1162414550781,294.1499938964844,292.04998779296875,291.723388671875,293.9711303710937,292.04998779296875,287.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824912902528e-08,0.0011053743073716,-0.0466617681086063,0.0,0.0,0.0,-0.0138294966891407,60.0,8.751392364501953,-0.0,-8.330894019081826e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0001037446490954,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.0001092481325031,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,8.069031173363328e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,0.0001092481179512,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0005182255990803,286.1162414550781,294.1499938964844,292.04998779296875,291.723388671875,293.9711303710937,292.04998779296875,287.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824912902528e-08,0.0011053743073716,-0.0466617681086063,0.0,0.0,0.0,-0.0138294966891407,60.0,8.751392364501953,-0.0,-8.330894019081826e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.0001037586844176,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0001092629172489,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,8.070122567005455e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.000109262902697,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,0.0005182957393117,286.1264038085937,294.1499938964844,292.04998779296875,291.723388671875,293.93463134765625,292.04998779296875,287.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.8205728480324985e-08,0.0011055225040763,-0.0467074289917945,0.0,0.0,0.0,-0.0138381551951169,60.0,8.741843223571777,-0.0,-8.33314715009692e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.0001037586844176,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0001092629172489,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,8.070122567005455e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.000109262902697,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,0.0005182957393117,286.1264038085937,294.1499938964844,292.04998779296875,291.723388671875,293.93463134765625,292.04998779296875,287.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.8205728480324985e-08,0.0011055225040763,-0.0467074289917945,0.0,0.0,0.0,-0.0138381551951169,60.0,8.741843223571777,-0.0,-8.33314715009692e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001037676047417,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671630859375,0.0,0.0,0.0001092723105102,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,8.070816693361849e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,0.0001092722959583,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,0.0005183403263799,286.1314697265625,294.1499938964844,292.04998779296875,291.723388671875,293.91632080078125,292.04998779296875,287.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.8216839592355427e-08,0.0011056173825636,-0.0467364527285099,0.0,0.0,0.0,-0.0138436630368232,60.0,8.737178802490234,-0.0,-8.334579604252212e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,0.0001037689653458,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,0.0001092737438739,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,8.070922194747254e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.000109273729322,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,0.0005183470784686,286.13653564453125,294.1499938964844,292.04998779296875,291.723388671875,293.89825439453125,292.04998779296875,287.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218528907709697e-08,0.0011056312359869,-0.0467408634722232,0.0,0.0,0.0,-0.0138444975018501,60.0,8.732056617736816,-0.0,-8.334797030329355e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,0.0001037670663208,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,0.0001092717357096,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,8.070774492807686e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,0.0001092717284336,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0005183375906199,286.1418151855469,294.1499938964844,292.04998779296875,291.723388671875,293.8796691894531,292.04998779296875,287.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216153918615425e-08,0.0011056110961362,-0.0467346608638763,0.0,0.0,0.0,-0.0138433212414383,60.0,8.7265043258667,-0.0,-8.334491496952978e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,0.0001037648617057,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,0.0001092694146791,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,8.070602780207992e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0001092694074031,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.000518326589372,286.14666748046875,294.1499938964844,292.04998779296875,291.723388671875,293.86248779296875,292.04998779296875,287.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213402341871188e-08,0.0011055902577936,-0.0467274747788906,0.0,0.0,0.0,-0.0138419708237051,60.0,8.721378326416016,-0.0,-8.334136225585098e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.0001037297697621,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0001092324600904,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,8.067873568506911e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.0001092324528144,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,0.0005181513261049,286.15673828125,294.1499938964844,292.04998779296875,291.723388671875,293.8282165527344,292.04998779296875,287.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052323970943,1.8169663107414635e-08,0.0011052142363041,-0.046613223850727,0.0,0.0,0.0,-0.0138202765956521,60.0,8.708484649658203,-0.0,-8.32849877951958e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.0001037297697621,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0001092324600904,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,8.067873568506911e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.0001092324528144,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,0.0005181513261049,286.15673828125,294.1499938964844,292.04998779296875,291.723388671875,293.8282165527344,292.04998779296875,287.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052323970943,1.8169663107414635e-08,0.0011052142363041,-0.046613223850727,0.0,0.0,0.0,-0.0138202765956521,60.0,8.708484649658203,-0.0,-8.32849877951958e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,0.000103684287751,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,0.0001091845697374,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,8.064335997914895e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0001091845551854,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,0.0005179241416044,286.1667785644531,294.1499938964844,292.04998779296875,291.723388671875,293.7945251464844,292.04998779296875,287.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047523003071,1.8112990218810413e-08,0.0011047341395169,-0.0464651845395565,0.0,0.0,0.0,-0.013792204670608,60.0,8.694744110107422,-0.0,-8.321195821281435e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,0.000103684287751,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,0.0001091845697374,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,8.064335997914895e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0001091845551854,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,0.0005179241416044,286.1667785644531,294.1499938964844,292.04998779296875,291.723388671875,293.7945251464844,292.04998779296875,287.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047523003071,1.8112990218810413e-08,0.0011047341395169,-0.0464651845395565,0.0,0.0,0.0,-0.013792204670608,60.0,8.694744110107422,-0.0,-8.321195821281435e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,0.0001036181638482,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.000109114938823,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,8.05919335107319e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.000109114931547,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,0.0005175938713364,286.1767883300781,294.1499938964844,292.04998779296875,291.723388671875,293.7616577148437,292.04998779296875,287.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040484532713,1.8030592130458e-08,0.0011040304088965,-0.0462499447166919,0.0,0.0,0.0,-0.0137513605877757,60.0,8.679525375366211,-0.0,-8.31058528660833e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
