time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981640,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,0.0001036181638482,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.000109114938823,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,8.05919335107319e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.000109114931547,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,0.0005175938713364,286.1767883300781,294.1499938964844,292.04998779296875,291.723388671875,293.7616577148437,292.04998779296875,287.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040484532713,1.8030592130458e-08,0.0011040304088965,-0.0462499447166919,0.0,0.0,0.0,-0.0137513605877757,60.0,8.679525375366211,-0.0,-8.31058528660833e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,0.0001035953609971,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,0.0001090909208869,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,8.057419472606853e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0001090909136109,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0005174799007363,286.1817932128906,294.1499938964844,292.04998779296875,291.723388671875,293.7450256347656,292.04998779296875,287.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038070078939,1.8002170421027586e-08,0.0011037890799343,-0.0461756996810436,0.0,0.0,0.0,-0.0137372789904475,60.0,8.672490119934082,-0.0,-8.306926702061902e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0001035511886584,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185852050781,0.0,0.0,0.0001090444129658,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,8.053983765421435e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01873779296875,0.0,0.0,0.0001090443984139,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,0.0005172592937014,286.1867980957031,294.1499938964844,292.04998779296875,291.723388671875,293.7286071777344,292.04998779296875,287.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033290065824,1.7947121122574572e-08,0.0011033110786229,-0.0460319072008132,0.0,0.0,0.0,-0.0137099521234631,60.0,8.664509773254395,-0.0,-8.299843301529108e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0001034426823025,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,0.0001089301440515,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,8.045544382184744e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,0.0001089301367755,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285949707031,0.0,0.0,0.000516717263963,286.1967468261719,294.1499938964844,292.04998779296875,291.723388671875,293.6963195800781,292.04998779296875,287.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021759128198,1.7811908392673104e-08,0.0011021581012755,-0.0456786789000034,0.0,0.0,0.0,-0.0136429378762841,60.0,8.646971702575684,-0.0,-8.282457031327797e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0001034426823025,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,0.0001089301440515,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,8.045544382184744e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,0.0001089301367755,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285949707031,0.0,0.0,0.000516717263963,286.1967468261719,294.1499938964844,292.04998779296875,291.723388671875,293.6963195800781,292.04998779296875,287.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021759128198,1.7811908392673104e-08,0.0011021581012755,-0.0456786789000034,0.0,0.0,0.0,-0.0136429378762841,60.0,8.646971702575684,-0.0,-8.282457031327797e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,0.0001032914296956,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,0.0001087708660634,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,8.033779886318371e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,0.0001087708587874,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0005159617285244,286.2066650390625,294.1499938964844,292.04998779296875,291.723388671875,293.6649475097656,292.04998779296875,287.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005649575963,1.7623433379299058e-08,0.0011005473788827,-0.0451862886548042,0.0,0.0,0.0,-0.0135495075955986,60.0,8.626279830932617,-0.0,-8.258252393034128e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,0.0001032914296956,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,0.0001087708660634,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,8.033779886318371e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,0.0001087708587874,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0005159617285244,286.2066650390625,294.1499938964844,292.04998779296875,291.723388671875,293.6649475097656,292.04998779296875,287.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005649575963,1.7623433379299058e-08,0.0011005473788827,-0.0451862886548042,0.0,0.0,0.0,-0.0135495075955986,60.0,8.626279830932617,-0.0,-8.258252393034128e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,0.0001030829880619,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.00010855137225,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,8.017568325158209e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,0.0001085513649741,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0005149205680936,286.21649169921875,294.1499938964844,292.04998779296875,291.723388671875,293.63482666015625,292.04998779296875,287.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983486426994,1.7363714022167187e-08,0.0010983312968164,-0.0445077158510685,0.0,0.0,0.0,-0.013420776464045,60.0,8.601146697998047,-0.0,-8.224955649893675e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,0.0001030829880619,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.00010855137225,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,8.017568325158209e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,0.0001085513649741,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0005149205680936,286.21649169921875,294.1499938964844,292.04998779296875,291.723388671875,293.63482666015625,292.04998779296875,287.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983486426994,1.7363714022167187e-08,0.0010983312968164,-0.0445077158510685,0.0,0.0,0.0,-0.013420776464045,60.0,8.601146697998047,-0.0,-8.224955649893675e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,0.0001028480473905,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555725097656,0.0,0.0,0.0001083039678633,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,7.999294757610187e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,0.0001083039533114,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,0.0005137469852343,286.2262878417969,294.1499938964844,292.04998779296875,291.723388671875,293.6051330566406,292.04998779296875,287.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095850020647,1.7070965085963508e-08,0.0010958329075947,-0.0437427759170532,0.0,0.0,0.0,-0.0132756736129522,60.0,8.573973655700684,-0.0,-8.187505073919965e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,0.0001028480473905,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555725097656,0.0,0.0,0.0001083039678633,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,7.999294757610187e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,0.0001083039533114,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,0.0005137469852343,286.2262878417969,294.1499938964844,292.04998779296875,291.723388671875,293.6051330566406,292.04998779296875,287.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095850020647,1.7070965085963508e-08,0.0010958329075947,-0.0437427759170532,0.0,0.0,0.0,-0.0132756736129522,60.0,8.573973655700684,-0.0,-8.187505073919965e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,0.000102728321508,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0001081778900697,299.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,7.989982987055555e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.0001081778827938,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.0005131489015184,286.2311706542969,294.1499938964844,292.04998779296875,291.723388671875,293.5903625488281,292.04998779296875,287.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945751564577,1.6921783085876996e-08,0.001094558276236,-0.0433529429137706,0.0,0.0,0.0,-0.0132017228752374,60.0,8.560369491577148,-0.0,-8.16845329154603e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,0.0001025766832754,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,0.000108018204628,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,7.978188659762964e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,0.000108018197352,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,0.0005123914452269,286.2360534667969,294.1499938964844,292.04998779296875,291.723388671875,293.5756530761719,292.04998779296875,287.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929541895166,1.6732830232513152e-08,0.0010929374257102,-0.0428591594099998,0.0,0.0,0.0,-0.0131080243736505,60.0,8.546099662780762,-0.0,-8.144355234662727e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,0.0001023646327666,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,0.0001077949054888,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,7.961695519043133e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,0.0001077948909369,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,0.0005113321822136,286.2419128417969,294.1499938964844,292.04998779296875,291.723388671875,293.5581970214844,292.04998779296875,287.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906928218901,1.6468598929009204e-08,0.0010906762909144,-0.0421685986220836,0.0,0.0,0.0,-0.0129770254716277,60.0,8.526822090148926,-0.0,-8.110716009923635e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.0001021815187414,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,0.0001076020780601,299.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,7.94745355960913e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.0,0.0,0.0001076020635082,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.00051041750703,286.2457275390625,294.1499938964844,292.04998779296875,291.723388671875,293.5473327636719,292.04998779296875,287.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088741235435,1.6240434774772442e-08,0.0010887249372899,-0.0415722429752349,0.0,0.0,0.0,-0.0128639126196503,60.0,8.510048866271973,-0.0,-8.081724445219154e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,0.0001017570175463,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,0.0001071550577762,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,7.914436719147488e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,0.0001071550432243,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,0.0005082970601506,286.2553100585937,294.1499938964844,292.04998779296875,291.723388671875,293.5196838378906,292.04998779296875,287.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842237388715,1.571150498591578e-08,0.001084208022803,-0.0401896126568317,0.0,0.0,0.0,-0.0126017285510897,60.0,8.470202445983887,-0.0,-8.014713870352352e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,0.0001017570175463,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,0.0001071550577762,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,7.914436719147488e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,0.0001071550432243,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,0.0005082970601506,286.2553100585937,294.1499938964844,292.04998779296875,291.723388671875,293.5196838378906,292.04998779296875,287.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842237388715,1.571150498591578e-08,0.001084208022803,-0.0401896126568317,0.0,0.0,0.0,-0.0126017285510897,60.0,8.470202445983887,-0.0,-8.014713870352352e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0001012847424135,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,0.0001066577242454,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,7.877704047132283e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,0.0001066577169694,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0005059379618614,286.26483154296875,294.1499938964844,292.04998779296875,291.723388671875,293.4927062988281,292.04998779296875,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791915701702,1.5123044150300302e-08,0.0010791764361783,-0.0386511050164699,0.0,0.0,0.0,-0.0123100047931075,60.0,8.427102088928223,-0.0,-7.940489865632119e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0001012847424135,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,0.0001066577242454,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,7.877704047132283e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,0.0001066577169694,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0005059379618614,286.26483154296875,294.1499938964844,292.04998779296875,291.723388671875,293.4927062988281,292.04998779296875,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791915701702,1.5123044150300302e-08,0.0010791764361783,-0.0386511050164699,0.0,0.0,0.0,-0.0123100047931075,60.0,8.427102088928223,-0.0,-7.940489865632119e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,0.0001007664905046,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0001061119837686,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,7.837395241949707e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009521484375,0.0,0.0,0.0001061119692167,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,0.0005033491761423,286.2742614746094,294.1499938964844,292.04998779296875,291.723388671875,293.46636962890625,292.04998779296875,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477299359327844e-08,0.0010736542753875,-0.0369625277817249,0.0,0.0,0.0,-0.0119898803532123,60.0,8.380813598632812,-0.0,-7.85943683467849e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,0.0001007664905046,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0001061119837686,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,7.837395241949707e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009521484375,0.0,0.0,0.0001061119692167,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,0.0005033491761423,286.2742614746094,294.1499938964844,292.04998779296875,291.723388671875,293.46636962890625,292.04998779296875,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477299359327844e-08,0.0010736542753875,-0.0369625277817249,0.0,0.0,0.0,-0.0119898803532123,60.0,8.380813598632812,-0.0,-7.85943683467849e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055908203125,0.0,0.0,0.0001005053782137,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,0.0001058370180544,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,7.817086589056998e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0001058370107784,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,0.0005020448588766,286.2789611816406,294.1499938964844,292.04998779296875,291.723388671875,293.45318603515625,292.04998779296875,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708869667723,1.4151954275121172e-08,0.0010708728805184,-0.0361116491258144,0.0,0.0,0.0,-0.011828594841063,60.0,8.357739448547363,-0.0,-7.81875755251349e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0001002250282908,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,0.0001055417960742,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,7.795281999278814e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,0.0001055417887982,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,0.0005006444407626,286.28369140625,294.1499938964844,292.04998779296875,291.723388671875,293.4400329589844,292.04998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678963735699,1.3802638143545213e-08,0.0010678826365619,-0.0351979993283748,0.0,0.0,0.0,-0.0116554079577326,60.0,8.33389949798584,-0.0,-7.775198440640453e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,9.96340677374974e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,0.0001049194906954,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,7.749318319838494e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186828613281,0.0,0.0,0.0001049194761435,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0004976924974471,286.2929992675781,294.1499938964844,292.04998779296875,291.723388671875,293.4147033691406,292.04998779296875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066315140974892e-08,0.0010615850333124,-0.0332718268036842,0.0,0.0,0.0,-0.0112903742119669,60.0,8.282089233398438,-0.0,-7.683778591172087e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,9.96340677374974e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,0.0001049194906954,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,7.749318319838494e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186828613281,0.0,0.0,0.0001049194761435,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0004976924974471,286.2929992675781,294.1499938964844,292.04998779296875,291.723388671875,293.4147033691406,292.04998779296875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066315140974892e-08,0.0010615850333124,-0.0332718268036842,0.0,0.0,0.0,-0.0112903742119669,60.0,8.282089233398438,-0.0,-7.683778591172087e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,9.90340267890133e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,0.0001042876174324,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,7.702648872509599e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,0.0001042876101564,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,0.0004946952103637,286.3022155761719,294.1499938964844,292.04998779296875,291.723388671875,293.3900451660156,292.04998779296875,287.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318685627121796e-08,0.0010551927844062,-0.0313157066702842,0.0,0.0,0.0,-0.010919745080173,60.0,8.228723526000977,-0.0,-7.59150609042081e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,9.90340267890133e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,0.0001042876174324,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,7.702648872509599e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,0.0001042876101564,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,0.0004946952103637,286.3022155761719,294.1499938964844,292.04998779296875,291.723388671875,293.3900451660156,292.04998779296875,287.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318685627121796e-08,0.0010551927844062,-0.0313157066702842,0.0,0.0,0.0,-0.010919745080173,60.0,8.228723526000977,-0.0,-7.59150609042081e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363220214844,0.0,0.0,9.842696454143152e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,0.0001036483517964,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,7.655432273168117e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0001036483445204,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,0.0004916628240607,286.3113708496094,294.1499938964844,292.04998779296875,291.723388671875,293.3658447265625,292.04998779296875,287.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.156230577947781e-08,0.0010487240506336,-0.0293363332748413,0.0,0.0,0.0,-0.0105447703972458,60.0,8.174397468566895,-0.0,-7.498721288357046e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363220214844,0.0,0.0,9.842696454143152e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,0.0001036483517964,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,7.655432273168117e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0001036483445204,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,0.0004916628240607,286.3113708496094,294.1499938964844,292.04998779296875,291.723388671875,293.3658447265625,292.04998779296875,287.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.156230577947781e-08,0.0010487240506336,-0.0293363332748413,0.0,0.0,0.0,-0.0105447703972458,60.0,8.174397468566895,-0.0,-7.498721288357046e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,9.781968401512132e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,0.0001030088533298,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,7.608199666719884e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0001030088460538,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,0.0004886292736046,286.3204650878906,294.1499938964844,292.04998779296875,291.723388671875,293.3420715332031,292.04998779296875,287.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805657701951077e-08,0.0010422532213851,-0.0273559186607599,0.0,0.0,0.0,-0.0101696643978357,60.0,8.119486808776855,-0.0,-7.40647365660152e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,9.781968401512132e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,0.0001030088533298,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,7.608199666719884e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0001030088460538,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,0.0004886292736046,286.3204650878906,294.1499938964844,292.04998779296875,291.723388671875,293.3420715332031,292.04998779296875,287.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805657701951077e-08,0.0010422532213851,-0.0273559186607599,0.0,0.0,0.0,-0.0101696643978357,60.0,8.119486808776855,-0.0,-7.40647365660152e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,9.75154762272723e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,0.0001026885074679,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,7.58453898015432e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.000102688500192,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.0004871097044087,286.32501220703125,294.1499938964844,292.04998779296875,291.723388671875,293.33026123046875,292.04998779296875,287.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390199022367,1.0426628449522468e-08,0.0010390094248577,-0.0263637453317642,0.0,0.0,0.0,-0.0099817486479878,60.0,8.091766357421875,-0.0,-7.360478093687561e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,9.72165071289055e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533203125,0.0,0.0,0.000102373676782,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,7.561285747215152e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,0.000102373669506,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,0.0004856162995565,286.3295593261719,294.1499938964844,292.04998779296875,291.723388671875,293.31854248046875,292.04998779296875,287.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054129973013914e-08,0.0010358259314671,-0.025388590991497,0.0,0.0,0.0,-0.0097970943897962,60.0,8.06416130065918,-0.0,-7.31541476284292e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,9.68243766692467e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,0.0001019607516354,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,7.530787115683779e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,0.0001019607443595,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,0.0004836575535591,286.3356628417969,294.1499938964844,292.04998779296875,291.723388671875,293.302978515625,292.04998779296875,287.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316603584215,9.565571446046306e-09,0.0010316506959497,-0.0241094958037138,0.0,0.0,0.0,-0.0095549067482352,60.0,8.027320861816406,-0.0,-7.256519296561238e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,9.66519073699601e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,0.0001017791291815,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,7.517372432630509e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,0.0001017791146296,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.0004827960219699,286.3384704589844,294.1499938964844,292.04998779296875,291.723388671875,293.2960205078125,292.04998779296875,287.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298222769051,9.35068023011354e-09,0.0010298129636794,-0.023546852171421,0.0,0.0,0.0,-0.0094483746215701,60.0,8.01076602935791,-0.0,-7.230690357573621e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,9.610391862224787e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,0.0001012020657071,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,7.474751328118145e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,0.0001012020584312,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,0.000480058719404,286.3473815917969,294.1499938964844,292.04998779296875,291.723388671875,293.273681640625,292.04998779296875,287.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239804396405,8.667925044392177e-09,0.0010239718249067,-0.0217590760439634,0.0,0.0,0.0,-0.0091098891571164,60.0,7.958247661590576,-0.0,-7.148930336597914e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,9.610391862224787e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,0.0001012020657071,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,7.474751328118145e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,0.0001012020584312,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,0.000480058719404,286.3473815917969,294.1499938964844,292.04998779296875,291.723388671875,293.273681640625,292.04998779296875,287.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239804396405,8.667925044392177e-09,0.0010239718249067,-0.0217590760439634,0.0,0.0,0.0,-0.0091098891571164,60.0,7.958247661590576,-0.0,-7.148930336597914e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,9.558843885315582e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,0.0001006592428893,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,7.43465861887671e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,0.0001006592356134,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,0.000477483816212,286.3561706542969,294.1499938964844,292.04998779296875,291.723388671875,293.25213623046875,292.04998779296875,287.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025682340928597e-09,0.0010184800485149,-0.0200771894305944,0.0,0.0,0.0,-0.0087915016338229,60.0,7.907868385314941,-0.0,-7.07244538489249e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,9.558843885315582e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,0.0001006592428893,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,7.43465861887671e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,0.0001006592356134,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,0.000477483816212,286.3561706542969,294.1499938964844,292.04998779296875,291.723388671875,293.25213623046875,292.04998779296875,287.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025682340928597e-09,0.0010184800485149,-0.0200771894305944,0.0,0.0,0.0,-0.0087915016338229,60.0,7.907868385314941,-0.0,-7.07244538489249e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
