time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983980,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,9.50947287492454e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,0.000100139346614,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,7.396259024972096e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.000100139339338,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0004750176158268,286.3648986816406,294.1499938964844,292.04998779296875,291.723388671875,293.2311706542969,292.04998779296875,287.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410565938670288e-09,0.001013221219182,-0.0184661820530891,0.0,0.0,0.0,-0.0084865670651197,60.0,7.859333038330078,-0.0,-6.999576385169348e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,9.50947287492454e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,0.000100139346614,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,7.396259024972096e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.000100139339338,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0004750176158268,286.3648986816406,294.1499938964844,292.04998779296875,291.723388671875,293.2311706542969,292.04998779296875,287.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410565938670288e-09,0.001013221219182,-0.0184661820530891,0.0,0.0,0.0,-0.0084865670651197,60.0,7.859333038330078,-0.0,-6.999576385169348e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,9.484529437031596e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,9.987667726818472e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,7.376858411589637e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19140625,0.0,0.0,9.987666999222712e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,0.0004737716517411,286.3692626953125,294.1499938964844,292.04998779296875,291.723388671875,293.2207336425781,292.04998779296875,287.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105714900419,7.099792753706424e-09,0.0010105643887072,-0.0176522023975849,0.0,0.0,0.0,-0.0083325067535042,60.0,7.835056781768799,-0.0,-6.962903853491298e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957397460937,0.0,0.0,9.461274021305144e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,9.963178308680654e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,7.358770380960777e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,9.963177581084892e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,0.0004726099723484,286.3736267089844,294.1499938964844,292.04998779296875,291.723388671875,293.21026611328125,292.04998779296875,287.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.8100489691858e-09,0.0010080854408442,-0.0168932750821113,0.0,0.0,0.0,-0.0081888614222407,60.0,7.810879230499268,-0.0,-6.92879993380302e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,9.419916023034602e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,9.919626609189436e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,7.326603372348472e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,9.919625881593674e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,0.0004705440660472,286.3822326660156,294.1499938964844,292.04998779296875,291.723388671875,293.1900634765625,292.04998779296875,287.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.2947718149075635e-09,0.0010036784224212,-0.0155435353517532,0.0,0.0,0.0,-0.0079334117472171,60.0,7.766610622406006,-0.0,-6.868356905442853e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,9.419916023034602e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,9.919626609189436e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,7.326603372348472e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,9.919625881593674e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,0.0004705440660472,286.3822326660156,294.1499938964844,292.04998779296875,291.723388671875,293.1900634765625,292.04998779296875,287.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.2947718149075635e-09,0.0010036784224212,-0.0155435353517532,0.0,0.0,0.0,-0.0079334117472171,60.0,7.766610622406006,-0.0,-6.868356905442853e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,9.381728887092322e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,9.879413846647368e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,7.296902185771614e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120666503906,0.0,0.0,9.879413119051604e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124938964844,0.0,0.0,0.0004686365427915,286.3907775878906,294.1499938964844,292.04998779296875,291.723388671875,293.17047119140625,292.04998779296875,287.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996168082579,5.8190012808267966e-09,0.0009996109874919,-0.0142972040921449,0.0,0.0,0.0,-0.0076975557021796,60.0,7.725488185882568,-0.0,-6.812782515908111e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,9.381728887092322e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,9.879413846647368e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,7.296902185771614e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120666503906,0.0,0.0,9.879413119051604e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124938964844,0.0,0.0,0.0004686365427915,286.3907775878906,294.1499938964844,292.04998779296875,291.723388671875,293.17047119140625,292.04998779296875,287.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996168082579,5.8190012808267966e-09,0.0009996109874919,-0.0142972040921449,0.0,0.0,0.0,-0.0076975557021796,60.0,7.725488185882568,-0.0,-6.812782515908111e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.346504521090536e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,9.84232101473026e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,7.269505294971168e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22021484375,0.0,0.0,9.842320287134498e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0004668770416174,286.3992614746094,294.1499938964844,292.04998779296875,291.723388671875,293.1512756347656,292.04998779296875,287.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958639275282,5.380146106404027e-09,0.0009958585724234,-0.0131475199013948,0.0,0.0,0.0,-0.0074799978174269,60.0,7.686666965484619,-0.0,-6.761720072745447e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.346504521090536e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,9.84232101473026e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,7.269505294971168e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22021484375,0.0,0.0,9.842320287134498e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0004668770416174,286.3992614746094,294.1499938964844,292.04998779296875,291.723388671875,293.1512756347656,292.04998779296875,287.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958639275282,5.380146106404027e-09,0.0009958585724234,-0.0131475199013948,0.0,0.0,0.0,-0.0074799978174269,60.0,7.686666965484619,-0.0,-6.761720072745447e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,9.315015631727874e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,9.80916156549938e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281494140625,0.0,0.0,7.245013694046065e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,9.80916083790362e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0004653040959965,286.40771484375,294.1499938964844,292.04998779296875,291.723388671875,293.13250732421875,292.04998779296875,287.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925086051225,4.987827484370655e-09,0.000992503715679,-0.0121197048574686,0.0,0.0,0.0,-0.0072855073958635,60.0,7.650267601013184,-0.0,-6.7162353900585e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,9.315015631727874e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,9.80916156549938e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281494140625,0.0,0.0,7.245013694046065e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,9.80916083790362e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0004653040959965,286.40771484375,294.1499938964844,292.04998779296875,291.723388671875,293.13250732421875,292.04998779296875,287.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925086051225,4.987827484370655e-09,0.000992503715679,-0.0121197048574686,0.0,0.0,0.0,-0.0072855073958635,60.0,7.650267601013184,-0.0,-6.7162353900585e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,9.298683289671315e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,9.791962656890972e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,7.232311327243224e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,9.791961929295212e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,0.0004644882574211,286.41192626953125,294.1499938964844,292.04998779296875,291.723388671875,293.1231384277344,292.04998779296875,287.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.7843480288634055e-09,0.0009907622588798,-0.0115866055712103,0.0,0.0,0.0,-0.0071846265345811,60.0,7.631939888000488,-0.0,-6.692704346278333e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,9.284918633056805e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,9.777467494131996e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,7.221604755613953e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,9.777466766536236e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,0.0004638006794266,286.4161682128906,294.1499938964844,292.04998779296875,291.723388671875,293.1137390136719,292.04998779296875,287.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.612854098695607e-09,0.0009892970556393,-0.0111372964456677,0.0,0.0,0.0,-0.0070996158756315,60.0,7.613957405090332,-0.0,-6.672904362403642e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,9.266231791116296e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,9.757789666764438e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,7.207071030279621e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.757788939168675e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430725097656,0.0,0.0,0.0004628672322724,286.42254638671875,294.1499938964844,292.04998779296875,291.723388671875,293.0997009277344,292.04998779296875,287.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380037221807242e-09,0.0009873048402369,-0.0105273136869072,0.0,0.0,0.0,-0.006984191481024,60.0,7.58885383605957,-0.0,-6.646071426530399e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,9.26176508073695e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,9.753085760166869e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,7.203596760518849e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,9.753085032571109e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.0004626441223081,286.4245300292969,294.1499938964844,292.04998779296875,291.723388671875,293.095458984375,292.04998779296875,287.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.324389291099351e-09,0.0009868285851553,-0.0103815142065286,0.0,0.0,0.0,-0.0069566019810736,60.0,7.58227014541626,-0.0,-6.63966588376752e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,9.242980013368653e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,9.733304614201188e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,7.188985910033807e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,9.733303886605428e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,0.0004617057566065,286.432861328125,294.1499938964844,292.04998779296875,291.723388671875,293.0777893066406,292.04998779296875,287.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.090348504348641e-09,0.0009848275221884,-0.0097683100029826,0.0,0.0,0.0,-0.0068405796773731,60.0,7.554897785186768,-0.0,-6.612759051449757e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,9.242980013368653e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,9.733304614201188e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,7.188985910033807e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,9.733303886605428e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,0.0004617057566065,286.432861328125,294.1499938964844,292.04998779296875,291.723388671875,293.0777893066406,292.04998779296875,287.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.090348504348641e-09,0.0009848275221884,-0.0097683100029826,0.0,0.0,0.0,-0.0068405796773731,60.0,7.554897785186768,-0.0,-6.612759051449757e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,9.22343460842967e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,9.712722385302186e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,7.173784251790494e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,9.712721657706425e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.00046072943951,286.4411926269531,294.1499938964844,292.04998779296875,291.723388671875,293.0599975585937,292.04998779296875,287.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.8468397356439255e-09,0.0009827448520809,-0.0091302888467907,0.0,0.0,0.0,-0.006719859316945,60.0,7.52677059173584,-0.0,-6.584821221622407e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,9.22343460842967e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,9.712722385302186e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,7.173784251790494e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,9.712721657706425e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.00046072943951,286.4411926269531,294.1499938964844,292.04998779296875,291.723388671875,293.0599975585937,292.04998779296875,287.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.8468397356439255e-09,0.0009827448520809,-0.0091302888467907,0.0,0.0,0.0,-0.006719859316945,60.0,7.52677059173584,-0.0,-6.584821221622407e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,9.212858276441692e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,9.701584349386394e-05,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,7.165558054111898e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,9.701583621790633e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,0.0004602011176757,286.449462890625,294.1499938964844,292.04998779296875,291.723388671875,293.0429992675781,292.04998779296875,287.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816217934712,3.715066476672746e-09,0.0009816180681809,-0.0087850224226713,0.0,0.0,0.0,-0.0066545340232551,60.0,7.505420684814453,-0.0,-6.56972787282939e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,9.212858276441692e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,9.701584349386394e-05,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,7.165558054111898e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,9.701583621790633e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,0.0004602011176757,286.449462890625,294.1499938964844,292.04998779296875,291.723388671875,293.0429992675781,292.04998779296875,287.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816217934712,3.715066476672746e-09,0.0009816180681809,-0.0087850224226713,0.0,0.0,0.0,-0.0066545340232551,60.0,7.505420684814453,-0.0,-6.56972787282939e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,9.205436072079463e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725830078125,0.0,0.0,9.693768515717238e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,7.159784581745043e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,9.693767788121475e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,0.0004598303639795,286.45361328125,294.1499938964844,292.04998779296875,291.723388671875,293.034423828125,292.04998779296875,287.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808306349441,3.6225924482380382e-09,0.0009808270260691,-0.0085427239537239,0.0,0.0,0.0,-0.0066086892038583,60.0,7.493786334991455,-0.0,-6.55914647040845e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,9.201419015880674e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,9.689539001556112e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764892578125,0.0,0.0,7.156661013141274e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,9.689538273960352e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,0.0004596297512762,286.4577331542969,294.1499938964844,292.04998779296875,291.723388671875,293.02593994140625,292.04998779296875,287.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804040892049,3.572554252428972e-09,0.0009804004803299,-0.0084116132929921,0.0,0.0,0.0,-0.0065838894806802,60.0,7.483454704284668,-0.0,-6.553423759214638e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,9.196434984914958e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,9.68429012573324e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,7.152783655328676e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28466796875,0.0,0.0,9.68428939813748e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.0004593807389028,286.4659729003906,294.1499938964844,292.04998779296875,291.723388671875,293.00933837890625,292.0501403808594,287.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798711398616,3.510449486654464e-09,0.0009798675309866,-0.0082488879561424,0.0,0.0,0.0,-0.0065530925057828,60.0,7.466227054595947,-0.0,-6.546325437284396e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,9.196434984914958e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,9.68429012573324e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,7.152783655328676e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28466796875,0.0,0.0,9.68428939813748e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.0004593807389028,286.4659729003906,294.1499938964844,292.04998779296875,291.723388671875,293.00933837890625,292.0501403808594,287.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798711398616,3.510449486654464e-09,0.0009798675309866,-0.0082488879561424,0.0,0.0,0.0,-0.0065530925057828,60.0,7.466227054595947,-0.0,-6.546325437284396e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,9.19453741516918e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,9.682292147772388e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,7.15130809112452e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,9.682291420176624e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0004592859768308,286.4741516113281,294.1499938964844,292.04998779296875,291.723388671875,292.9931030273437,292.05035400390625,287.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796692756935,3.486812394370986e-09,0.0009796657832339,-0.0081869540736079,0.0,0.0,0.0,-0.0065413760021328,60.0,7.452372074127197,-0.0,-6.543624664345772e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,9.19453741516918e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,9.682292147772388e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,7.15130809112452e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,9.682291420176624e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0004592859768308,286.4741516113281,294.1499938964844,292.04998779296875,291.723388671875,292.9931030273437,292.05035400390625,287.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796692756935,3.486812394370986e-09,0.0009796657832339,-0.0081869540736079,0.0,0.0,0.0,-0.0065413760021328,60.0,7.452372074127197,-0.0,-6.543624664345772e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,9.194898302666844e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,9.682671225164086e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,7.151588943088427e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,9.682671225164086e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,0.0004593039921019,286.4823608398437,294.1499938964844,292.0510559082031,291.7244567871094,292.9770202636719,292.05059814453125,287.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797075763344,3.4913008040149403e-09,0.0009797040838748,-0.0081987148150801,0.0,0.0,0.0,-0.0065436004661023,60.0,7.440159797668457,-0.0,-6.54413767620099e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,9.194898302666844e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,9.682671225164086e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,7.151588943088427e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,9.682671225164086e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,0.0004593039921019,286.4823608398437,294.1499938964844,292.0510559082031,291.7244567871094,292.9770202636719,292.05059814453125,287.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797075763344,3.4913008040149403e-09,0.0009797040838748,-0.0081987148150801,0.0,0.0,0.0,-0.0065436004661023,60.0,7.440159797668457,-0.0,-6.54413767620099e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,9.19796948437579e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,9.685906115919352e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083801269531,0.0,0.0,7.153977639973164e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,9.68590538832359e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,0.000459457427496,286.49053955078125,294.1499938964844,292.05419921875,291.7275695800781,292.9612121582031,292.0510559082031,287.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800343541428,3.5295679712277206e-09,0.0009800307452678,-0.0082989828661084,0.0,0.0,0.0,-0.0065625687129795,60.0,7.432029247283935,-0.0,-6.548510356196857e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,9.19796948437579e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,9.685906115919352e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083801269531,0.0,0.0,7.153977639973164e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,9.68590538832359e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,0.000459457427496,286.49053955078125,294.1499938964844,292.05419921875,291.7275695800781,292.9612121582031,292.0510559082031,287.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800343541428,3.5295679712277206e-09,0.0009800307452678,-0.0082989828661084,0.0,0.0,0.0,-0.0065625687129795,60.0,7.432029247283935,-0.0,-6.548510356196857e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,9.200336353387684e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,9.68839813140221e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,7.155818457249552e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,9.688397403806448e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,0.0004595756472554,286.49462890625,294.1499938964844,292.0565185546875,291.7298278808594,292.9533996582031,292.0513916015625,287.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802879067137,3.5590526081819e-09,0.0009802844142541,-0.0083762370049953,0.0,0.0,0.0,-0.0065771928057074,60.0,7.429678440093994,-0.0,-6.551880460392567e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,9.20335078262724e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,9.691572631709278e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,7.158162770792842e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,9.691571904113516e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,0.0004597262013703,286.49871826171875,294.1499938964844,292.0592956542969,291.73260498046875,292.9457092285156,292.0519104003906,287.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980608863756,3.5966041256330072e-09,0.000980605254881,-0.0084746293723583,0.0,0.0,0.0,-0.0065958080813288,60.0,7.428855895996094,-0.0,-6.556174270144767e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,9.20921447686851e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,9.697747009340674e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,7.162723341025412e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,9.697746281744912e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,0.0004600191314239,286.50555419921875,294.1499938964844,292.06500244140625,291.7382507324219,292.9329528808594,292.0531311035156,287.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812323842197,3.669655912474923e-09,0.0009812287753447,-0.0086660394445061,0.0,0.0,0.0,-0.006632016506046,60.0,7.429426193237305,-0.0,-6.56453096326004e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,9.210577263729648e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,9.699182555777952e-05,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,7.16378417564556e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.699182555777952e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,0.0004600872343871,286.5068664550781,294.1499938964844,292.06622314453125,291.7394714355469,292.9305725097656,292.0534973144531,287.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813774377107,3.686641214528663e-09,0.0009813737124204,-0.0087105436250567,0.0,0.0,0.0,-0.0066404356621205,60.0,7.430158138275146,-0.0,-6.566474297642344e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,9.21998216654174e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,9.70908658928238e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,7.171098695835099e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,9.709085861686616e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,0.0004605570284184,286.5150146484375,294.1499938964844,292.0749206542969,291.74810791015625,292.9158935546875,292.0562744140625,287.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823797736316,3.803810599833923e-09,0.0009823760483413,-0.0090175466611981,0.0,0.0,0.0,-0.0066985236480832,60.0,7.436840534210205,-0.0,-6.579891476121702e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,9.21998216654174e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,9.70908658928238e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,7.171098695835099e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,9.709085861686616e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,0.0004605570284184,286.5150146484375,294.1499938964844,292.0749206542969,291.74810791015625,292.9158935546875,292.0562744140625,287.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823797736316,3.803810599833923e-09,0.0009823760483413,-0.0090175466611981,0.0,0.0,0.0,-0.0066985236480832,60.0,7.436840534210205,-0.0,-6.579891476121702e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,9.230838622897863e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,9.720519301481544e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,7.179542444646358e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,9.720518573885784e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,0.0004610993200913,286.52313232421875,294.1499938964844,292.0852355957031,291.7583312988281,292.9015808105469,292.0599060058594,287.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835362434387,3.939065962299537e-09,0.0009835322853177,-0.0093719344586133,0.0,0.0,0.0,-0.0067655742168426,60.0,7.447251319885254,-0.0,-6.595395518615987e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
