time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986320,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,9.230838622897863e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,9.720519301481544e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,7.179542444646358e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,9.720518573885784e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,0.0004610993200913,286.52313232421875,294.1499938964844,292.0852355957031,291.7583312988281,292.9015808105469,292.0599060058594,287.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835362434387,3.939065962299537e-09,0.0009835322853177,-0.0093719344586133,0.0,0.0,0.0,-0.0067655742168426,60.0,7.447251319885254,-0.0,-6.595395518615987e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,9.243639942724258e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,9.73399874055758e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,7.189498865045607e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.73399874055758e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486633300781,0.0,0.0,0.0004617387603502,286.53125,294.1499938964844,292.0971069335937,291.7701110839844,292.8878173828125,292.0653686523437,287.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849003981798,4.098548167519311e-09,0.0009848963236436,-0.0097897956147789,0.0,0.0,0.0,-0.006844637915492,60.0,7.462761878967285,-0.0,-6.613700520574639e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,9.243639942724258e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,9.73399874055758e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,7.189498865045607e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.73399874055758e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486633300781,0.0,0.0,0.0004617387603502,286.53125,294.1499938964844,292.0971069335937,291.7701110839844,292.8878173828125,292.0653686523437,287.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849003981798,4.098548167519311e-09,0.0009848963236436,-0.0097897956147789,0.0,0.0,0.0,-0.006844637915492,60.0,7.462761878967285,-0.0,-6.613700520574639e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,9.25040731090121e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,9.741125541040674e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,7.194763020379469e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,9.741125541040674e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526306152344,0.0,0.0,0.0004620768304448,286.5353088378906,294.1499938964844,292.10357666015625,291.7765197753906,292.8810729980469,292.0683898925781,287.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856224060058,4.182864277169074e-09,0.0009856182150542,-0.0100107099860906,0.0,0.0,0.0,-0.0068864417262375,60.0,7.471717357635498,-0.0,-6.623388770776728e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,9.25752319744788e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,9.74861832219176e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,7.200297113740817e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35626220703125,0.0,0.0,9.74861832219176e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,0.0004624322464223,286.53936767578125,294.1499938964844,292.1103820800781,291.78326416015625,292.8744812011719,292.07183837890625,287.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863805025815,4.271510700704084e-09,0.0009863761952146,-0.0102429706603288,0.0,0.0,0.0,-0.0069303871132433,60.0,7.481642723083496,-0.0,-6.633581506321208e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,9.27234868868254e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,9.764231072040276e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,7.211828051367775e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,9.764230344444512e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,0.0004631728224921,286.5474853515625,294.1499938964844,292.125,291.7977600097656,292.86151123046875,292.0795593261719,287.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879588615149,4.456217173043342e-09,0.0009879544377326,-0.0107269091531634,0.0,0.0,0.0,-0.0070219477638602,60.0,7.503264904022217,-0.0,-6.654845918774299e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,9.27234868868254e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,9.764231072040276e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,7.211828051367775e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,9.764230344444512e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,0.0004631728224921,286.5474853515625,294.1499938964844,292.125,291.7977600097656,292.86151123046875,292.0795593261719,287.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879588615149,4.456217173043342e-09,0.0009879544377326,-0.0107269091531634,0.0,0.0,0.0,-0.0070219477638602,60.0,7.503264904022217,-0.0,-6.654845918774299e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.288562432629988e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,9.781304106581956e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,7.224438741104677e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,9.781304106581956e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724670410156,0.0,0.0,0.0004639827238861,286.5555725097656,294.1499938964844,292.1408386230469,291.8134460449219,292.84918212890625,292.0897827148437,287.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896868141368,4.658214702857322e-09,0.0009896821575239,-0.0112561425194144,0.0,0.0,0.0,-0.0071220891550183,60.0,7.529329776763916,-0.0,-6.678138930737988e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.288562432629988e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,9.781304106581956e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,7.224438741104677e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,9.781304106581956e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724670410156,0.0,0.0,0.0004639827238861,286.5555725097656,294.1499938964844,292.1408386230469,291.8134460449219,292.84918212890625,292.0897827148437,287.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896868141368,4.658214702857322e-09,0.0009896821575239,-0.0112561425194144,0.0,0.0,0.0,-0.0071220891550183,60.0,7.529329776763916,-0.0,-6.678138930737988e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,9.30497917579487e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,9.798592509469016e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,7.237207319121808e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,9.798591781873256e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,0.0004648028116207,286.5636901855469,294.1499938964844,292.15777587890625,291.83026123046875,292.83721923828125,292.10076904296875,287.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914357215166,4.862751090684014e-09,0.000991430832073,-0.0117920180782675,0.0,0.0,0.0,-0.0072234850376844,60.0,7.5573930740356445,-0.0,-6.701766608330217e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,9.30497917579487e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,9.798592509469016e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,7.237207319121808e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,9.798591781873256e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,0.0004648028116207,286.5636901855469,294.1499938964844,292.15777587890625,291.83026123046875,292.83721923828125,292.10076904296875,287.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914357215166,4.862751090684014e-09,0.000991430832073,-0.0117920180782675,0.0,0.0,0.0,-0.0072234850376844,60.0,7.5573930740356445,-0.0,-6.701766608330217e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,9.32237453525886e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.816910460358486e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,7.250736962305382e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,9.816909732762724e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,0.0004656717355828,286.57177734375,294.1499938964844,292.1757202148437,291.8480529785156,292.82586669921875,292.1141967773437,287.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932895191013,5.079471954161363e-09,0.0009932843968272,-0.0123598054051399,0.0,0.0,0.0,-0.0073309252038598,60.0,7.588942527770996,-0.0,-6.726846635274343e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,9.32237453525886e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.816910460358486e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,7.250736962305382e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,9.816909732762724e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,0.0004656717355828,286.57177734375,294.1499938964844,292.1757202148437,291.8480529785156,292.82586669921875,292.1141967773437,287.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932895191013,5.079471954161363e-09,0.0009932843968272,-0.0123598054051399,0.0,0.0,0.0,-0.0073309252038598,60.0,7.588942527770996,-0.0,-6.726846635274343e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,9.331040200777352e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39190673828125,0.0,0.0,9.826035238802432e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,7.2574766818434e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,9.826034511206672e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,0.0004661045968532,286.5758056640625,294.1499938964844,292.1850280761719,291.8572998046875,292.8204040527344,292.121337890625,287.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.1874295969867035e-09,0.0009942080359905,-0.0126426387578248,0.0,0.0,0.0,-0.007384446915239,60.0,7.605575084686279,-0.0,-6.739357871765608e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.339896496385336e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,9.835361561272292e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,7.264364830916747e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,9.835360833676532e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,0.0004665469750761,286.579833984375,294.1499938964844,292.1945495605469,291.8667297363281,292.81512451171875,292.12896728515625,287.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951565880328,5.297765781620001e-09,0.000995151232928,-0.0129317017272114,0.0,0.0,0.0,-0.0074391439557075,60.0,7.62285041809082,-0.0,-6.752156878064852e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,9.35636489884928e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,9.8527038062457e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40313720703125,0.0,0.0,7.277174154296517e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,9.8527038062457e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,0.0004673696239478,286.5872802734375,294.1499938964844,292.21258544921875,291.8846130371094,292.8056030273437,292.14361572265625,287.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969109669327,5.5029469869793965e-09,0.0009969053789973,-0.0134692341089248,0.0,0.0,0.0,-0.0075408592820167,60.0,7.655468940734863,-0.0,-6.775989191964983e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,9.357798262499271e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4038391113281,0.0,0.0,9.854213567450644e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,7.27828883100301e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,9.85421283985488e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,0.0004674412484746,286.5879211425781,294.1499938964844,292.2142028808594,291.8861999511719,292.80474853515625,292.1448974609375,287.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970635874196,5.520806478642726e-09,0.0009970581158995,-0.0135160218924283,0.0,0.0,0.0,-0.007549712434411,60.0,7.658305168151855,-0.0,-6.77806610838161e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,9.376534580951557e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,9.873943781713024e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,7.292861846508458e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,9.873943054117262e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,0.0004683771694544,286.59600830078125,294.1499938964844,292.2345275878906,291.9063720703125,292.7950439453125,292.1626281738281,287.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990599937736,5.754237086819103e-09,0.0009990542894229,-0.0141275450587272,0.0,0.0,0.0,-0.0076654348522424,60.0,7.696359634399414,-0.0,-6.805235130968867e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,9.376534580951557e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,9.873943781713024e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,7.292861846508458e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,9.873943054117262e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,0.0004683771694544,286.59600830078125,294.1499938964844,292.2345275878906,291.9063720703125,292.7950439453125,292.1626281738281,287.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990599937736,5.754237086819103e-09,0.0009990542894229,-0.0141275450587272,0.0,0.0,0.0,-0.0076654348522424,60.0,7.696359634399414,-0.0,-6.805235130968867e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,9.395555389346556e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,9.893973037833348e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,7.307655323529616e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,9.893972310237586e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,0.0004693272639997,286.60406494140625,294.1499938964844,292.25543212890625,291.9270935058594,292.78564453125,292.1810302734375,287.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010863188654,5.991206197819565e-09,0.001001080381684,-0.0147483237087726,0.0,0.0,0.0,-0.007782909553498,60.0,7.735607147216797,-0.0,-6.832871690676259e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,9.395555389346556e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,9.893973037833348e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,7.307655323529616e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,9.893972310237586e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,0.0004693272639997,286.60406494140625,294.1499938964844,292.25543212890625,291.9270935058594,292.78564453125,292.1810302734375,287.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010863188654,5.991206197819565e-09,0.001001080381684,-0.0147483237087726,0.0,0.0,0.0,-0.007782909553498,60.0,7.735607147216797,-0.0,-6.832871690676259e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,9.41601538215764e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,9.915518603520468e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,7.323568570427597e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,9.915517875924706e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,0.00047034927411,286.61212158203125,294.1499938964844,292.2768249511719,291.94830322265625,292.77691650390625,292.2012634277344,287.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032666614279,6.246110739738242e-09,0.0010032604914158,-0.0154160680249333,0.0,0.0,0.0,-0.0079092783853411,60.0,7.777575492858887,-0.0,-6.86266261595847e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,9.41601538215764e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,9.915518603520468e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,7.323568570427597e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,9.915517875924706e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,0.00047034927411,286.61212158203125,294.1499938964844,292.2768249511719,291.94830322265625,292.77691650390625,292.2012634277344,287.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032666614279,6.246110739738242e-09,0.0010032604914158,-0.0154160680249333,0.0,0.0,0.0,-0.0079092783853411,60.0,7.777575492858887,-0.0,-6.86266261595847e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,9.425771713722496e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,9.925792255671696e-05,298.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,7.331156666623428e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317932128906,0.0,0.0,9.925792255671696e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,0.0004708366468548,286.6161499023437,294.1499938964844,292.28765869140625,291.95904541015625,292.7728271484375,292.2117614746094,287.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043065994977,6.3676655059907725e-09,0.0010043003130704,-0.0157344825565814,0.0,0.0,0.0,-0.0079695405438542,60.0,7.798964977264404,-0.0,-6.876891234242066e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358825683594,0.0,0.0,9.43581253523007e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,9.936365677276626e-05,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,7.338966679526493e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,9.936365677276626e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,0.0004713381931651,286.62017822265625,294.1499938964844,292.298583984375,291.9698791503906,292.768798828125,292.2224426269531,287.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053752921521,6.492760995513436e-09,0.0010053688893094,-0.0160621702671051,0.0,0.0,0.0,-0.0080315498635172,60.0,7.820606231689453,-0.0,-6.891550441423534e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,9.455103281652556e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,9.956680150935426e-05,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,7.3539704317227e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,9.956680150935426e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,0.0004723018500953,286.62823486328125,294.1499938964844,292.3205871582031,291.99169921875,292.76123046875,292.2445068359375,287.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074314195662,6.7331056285979685e-09,0.0010074246674776,-0.0166917350143194,0.0,0.0,0.0,-0.008150702342391,60.0,7.8644514083862305,-0.0,-6.919758277490473e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,9.455103281652556e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,9.956680150935426e-05,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,7.3539704317227e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,9.956680150935426e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,0.0004723018500953,286.62823486328125,294.1499938964844,292.3205871582031,291.99169921875,292.76123046875,292.2445068359375,287.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074314195662,6.7331056285979685e-09,0.0010074246674776,-0.0166917350143194,0.0,0.0,0.0,-0.008150702342391,60.0,7.8644514083862305,-0.0,-6.919758277490473e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,9.473833051742986e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,9.976403089240192e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,7.368537626462057e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,9.976402361644432e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519958496094,0.0,0.0,0.0004732373927254,286.63629150390625,294.1499938964844,292.3427734375,292.0137023925781,292.75396728515625,292.26690673828125,287.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094273602589,6.9664505275568445e-09,0.0010094203753396,-0.0173029452562332,0.0,0.0,0.0,-0.0082663837820291,60.0,7.908458232879639,-0.0,-6.947198727402792e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,9.473833051742986e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,9.976403089240192e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,7.368537626462057e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,9.976402361644432e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519958496094,0.0,0.0,0.0004732373927254,286.63629150390625,294.1499938964844,292.3427734375,292.0137023925781,292.75396728515625,292.26690673828125,287.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094273602589,6.9664505275568445e-09,0.0010094203753396,-0.0173029452562332,0.0,0.0,0.0,-0.0082663837820291,60.0,7.908458232879639,-0.0,-6.947198727402792e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45977783203125,0.0,0.0,9.489986405242234e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595947265625,0.0,0.0,9.993413550546391e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45953369140625,0.0,0.0,7.381101750070229e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45965576171875,0.0,0.0,9.993412822950631e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599609375,0.0,0.0,0.0004740442964248,286.6443176269531,294.1499938964844,292.364990234375,292.0357360839844,292.74774169921875,292.2900390625,287.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111480951309,7.167700211141437e-09,0.0010111409937962,-0.0178300738334655,0.0,0.0,0.0,-0.0083661507815122,60.0,7.951806545257568,-0.0,-6.970909538495107e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45977783203125,0.0,0.0,9.489986405242234e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595947265625,0.0,0.0,9.993413550546391e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45953369140625,0.0,0.0,7.381101750070229e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45965576171875,0.0,0.0,9.993412822950631e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599609375,0.0,0.0,0.0004740442964248,286.6443176269531,294.1499938964844,292.364990234375,292.0357360839844,292.74774169921875,292.2900390625,287.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111480951309,7.167700211141437e-09,0.0010111409937962,-0.0178300738334655,0.0,0.0,0.0,-0.0083661507815122,60.0,7.951806545257568,-0.0,-6.970909538495107e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,9.506233618594706e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,0.0001001052296487,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,7.393738633254543e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,0.0001001052223728,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,0.0004748558858409,286.6523742675781,294.1499938964844,292.3871765136719,292.0577392578125,292.7418212890625,292.31304931640625,287.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128825670108,7.370128063399761e-09,0.0010128752328455,-0.0183602683246135,0.0,0.0,0.0,-0.0084665184840559,60.0,7.994994163513184,-0.0,-6.994798695814097e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,9.506233618594706e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,0.0001001052296487,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,7.393738633254543e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,0.0001001052223728,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,0.0004748558858409,286.6523742675781,294.1499938964844,292.3871765136719,292.0577392578125,292.7418212890625,292.31304931640625,287.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128825670108,7.370128063399761e-09,0.0010128752328455,-0.0183602683246135,0.0,0.0,0.0,-0.0084665184840559,60.0,7.994994163513184,-0.0,-6.994798695814097e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,9.514455450698732e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,0.0001001918062684,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,7.400132744805887e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716186523437,0.0,0.0,0.0001001917989924,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,0.0004752665699925,286.6563720703125,294.1499938964844,292.3982238769531,292.06866455078125,292.73876953125,292.3246154785156,287.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137561475858,7.472558571919308e-09,0.0010137485805898,-0.0186285506933927,0.0,0.0,0.0,-0.0085172858089208,60.0,8.016885757446289,-0.0,-7.006903501860506e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,9.52042973949574e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,0.0001002547214739,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,7.404779898934066e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0001002547214739,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,0.0004755650297738,286.6603698730469,294.1499938964844,292.4092102050781,292.0795593261719,292.7362060546875,292.33624267578125,287.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143923573195,7.546996805274375e-09,0.0010143847903236,-0.0188235137611627,0.0,0.0,0.0,-0.0085541866719722,60.0,8.037331581115723,-0.0,-7.015706415813838e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,9.53302369453013e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,0.0001003873403533,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,7.41457479307428e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,0.0001003873330773,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,0.0004761941090691,286.6683959960937,294.1499938964844,292.4309387207031,292.10113525390625,292.7311096191406,292.3593139648437,287.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157366050407,7.70389885218492e-09,0.0010157288052141,-0.0192344468086957,0.0,0.0,0.0,-0.0086319809779524,60.0,8.078582763671875,-0.0,-7.034278581841137e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,9.53302369453013e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,0.0001003873403533,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,7.41457479307428e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,0.0001003873330773,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,0.0004761941090691,286.6683959960937,294.1499938964844,292.4309387207031,292.10113525390625,292.7311096191406,292.3593139648437,287.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157366050407,7.70389885218492e-09,0.0010157288052141,-0.0192344468086957,0.0,0.0,0.0,-0.0086319809779524,60.0,8.078582763671875,-0.0,-7.034278581841137e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,9.54398710746318e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,0.0001005027952487,298.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913635253906,0.0,0.0,7.423102215398103e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,0.0001005027879728,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,0.0004767417849507,286.6763916015625,294.1499938964844,292.45233154296875,292.1223449707031,292.7261657714844,292.3824462890625,287.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840492699529023e-09,0.0010168941225856,-0.0195921901613473,0.0,0.0,0.0,-0.0086996834725141,60.0,8.118952751159668,-0.0,-7.050467587532695e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,9.54398710746318e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,0.0001005027952487,298.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913635253906,0.0,0.0,7.423102215398103e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,0.0001005027879728,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,0.0004767417849507,286.6763916015625,294.1499938964844,292.45233154296875,292.1223449707031,292.7261657714844,292.3824462890625,287.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840492699529023e-09,0.0010168941225856,-0.0195921901613473,0.0,0.0,0.0,-0.0086996834725141,60.0,8.118952751159668,-0.0,-7.050467587532695e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
