time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988660,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,9.552449773764238e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,0.0001005919039016,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,7.429684046655893e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,0.0001005918966257,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,0.0004771644889842,286.68438720703125,294.1499938964844,292.4732360839844,292.14306640625,292.7217712402344,292.4051513671875,287.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178041411563,7.945919477947427e-09,0.0010177962249144,-0.0198682993650436,0.0,0.0,0.0,-0.0087519511580467,60.0,8.156967163085938,-0.0,-7.06297527131028e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,9.552449773764238e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,0.0001005919039016,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,7.429684046655893e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,0.0001005918966257,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,0.0004771644889842,286.68438720703125,294.1499938964844,292.4732360839844,292.14306640625,292.7217712402344,292.4051513671875,287.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178041411563,7.945919477947427e-09,0.0010177962249144,-0.0198682993650436,0.0,0.0,0.0,-0.0087519511580467,60.0,8.156967163085938,-0.0,-7.06297527131028e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074768066406,0.0,0.0,9.55803770921193e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,0.0001006507445708,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,7.434029976138845e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,0.0001006507445708,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0004774436238221,286.6923522949219,294.1499938964844,292.4935607910156,292.1632385253906,292.71795654296875,292.4272155761719,287.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183991398662,8.015538455197202e-09,0.001018391107209,-0.0200506262481212,0.0,0.0,0.0,-0.0087864622473716,60.0,8.191837310791016,-0.0,-7.071241014955376e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074768066406,0.0,0.0,9.55803770921193e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,0.0001006507445708,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,7.434029976138845e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,0.0001006507445708,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0004774436238221,286.6923522949219,294.1499938964844,292.4935607910156,292.1632385253906,292.71795654296875,292.4272155761719,287.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183991398662,8.015538455197202e-09,0.001018391107209,-0.0200506262481212,0.0,0.0,0.0,-0.0087864622473716,60.0,8.191837310791016,-0.0,-7.071241014955376e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,9.560748731018975e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,0.0001006792954285,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111999511719,0.0,0.0,7.436138548655435e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,0.0001006792881526,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.0004775790439452,286.6963195800781,294.1499938964844,292.50347900390625,292.1730651855469,292.716064453125,292.438232421875,287.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186879662796,8.049315880498398e-09,0.0010186799336224,-0.0201390851289033,0.0,0.0,0.0,-0.0088032064959406,60.0,8.2091703414917,-0.0,-7.075252739241479e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,9.562072955304755e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,0.0001006932361633,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,7.437168824253604e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,0.0001006932361633,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,0.000477645167848,286.7002868652344,294.1499938964844,292.5132141113281,292.1827087402344,292.7143859863281,292.4488830566406,287.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188284795731,8.065810241930649e-09,0.0010188203305006,-0.0201822817325592,0.0,0.0,0.0,-0.008811380714178,60.0,8.22496509552002,-0.0,-7.077212416106704e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,9.563909407006577e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,0.0001007125829346,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230712890625,0.0,0.0,7.438597094733268e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,0.0001007125756586,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,0.0004777369322255,286.7082214355469,294.1499938964844,292.53204345703125,292.2013854980469,292.7112121582031,292.4698791503906,287.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190268512815,8.088695935271062e-09,0.0010190187022089,-0.020242216065526,0.0,0.0,0.0,-0.008822739124298,60.0,8.255340576171875,-0.0,-7.079931663156458e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,9.563909407006577e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,0.0001007125829346,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230712890625,0.0,0.0,7.438597094733268e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,0.0001007125756586,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,0.0004777369322255,286.7082214355469,294.1499938964844,292.53204345703125,292.2013854980469,292.7112121582031,292.4698791503906,287.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190268512815,8.088695935271062e-09,0.0010190187022089,-0.020242216065526,0.0,0.0,0.0,-0.008822739124298,60.0,8.255340576171875,-0.0,-7.079931663156458e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,9.563036292092876e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310363769531,0.0,0.0,0.0001007033861242,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,7.437918247887865e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,0.0001007033788482,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5313720703125,0.0,0.0,0.0004776933055836,286.71612548828125,294.1499938964844,292.54998779296875,292.2191772460937,292.7084045410156,292.49005126953125,287.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189323220402,8.077810420559217e-09,0.0010189241729676,-0.020213708281517,0.0,0.0,0.0,-0.0088173355907201,60.0,8.282480239868164,-0.0,-7.078638475377377e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,9.563036292092876e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310363769531,0.0,0.0,0.0001007033861242,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,7.437918247887865e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,0.0001007033788482,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5313720703125,0.0,0.0,0.0004776933055836,286.71612548828125,294.1499938964844,292.54998779296875,292.2191772460937,292.7084045410156,292.49005126953125,287.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189323220402,8.077810420559217e-09,0.0010189241729676,-0.020213708281517,0.0,0.0,0.0,-0.0088173355907201,60.0,8.282480239868164,-0.0,-7.078638475377377e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,9.561539627611636e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,0.0001006876264,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5388488769531,0.0,0.0,7.436754094669595e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390014648437,0.0,0.0,0.000100687619124,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.0,0.0,0.0004776185378432,286.7240295410156,294.1499938964844,292.5673522949219,292.2356262207031,292.7059326171875,292.509521484375,287.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187728330492,8.059160450102354e-09,0.001018764800392,-0.020164867863059,0.0,0.0,0.0,-0.0088080903515219,60.0,8.306609153747559,-0.0,-7.07642229258454e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,9.561539627611636e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,0.0001006876264,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5388488769531,0.0,0.0,7.436754094669595e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390014648437,0.0,0.0,0.000100687619124,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.0,0.0,0.0004776185378432,286.7240295410156,294.1499938964844,292.5673522949219,292.2356262207031,292.7059326171875,292.509521484375,287.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187728330492,8.059160450102354e-09,0.001018764800392,-0.020164867863059,0.0,0.0,0.0,-0.0088080903515219,60.0,8.306609153747559,-0.0,-7.07642229258454e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54693603515625,0.0,0.0,9.56058647716418e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,0.0001006775855785,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,7.43601267458871e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,0.0001006775855785,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,0.0004775709530804,286.7318725585937,294.1499938964844,292.58447265625,292.2503967285156,292.7038879394531,292.5284423828125,287.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018670736812,8.047284616452544e-09,0.0010186627041548,-0.0201337672770023,0.0,0.0,0.0,-0.0088022006675601,60.0,8.327666282653809,-0.0,-7.075011865254055e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54693603515625,0.0,0.0,9.56058647716418e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,0.0001006775855785,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,7.43601267458871e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,0.0001006775855785,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,0.0004775709530804,286.7318725585937,294.1499938964844,292.58447265625,292.2503967285156,292.7038879394531,292.5284423828125,287.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018670736812,8.047284616452544e-09,0.0010186627041548,-0.0201337672770023,0.0,0.0,0.0,-0.0088022006675601,60.0,8.327666282653809,-0.0,-7.075011865254055e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,9.56035146373324e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,0.0001006751190288,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506591796875,0.0,0.0,7.435830048052594e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55078125,0.0,0.0,0.0001006751117529,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,0.0004775592242367,286.7358093261719,294.1499938964844,292.59295654296875,292.2571716308594,292.7030029296875,292.5377197265625,287.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186462895944,8.044358956738051e-09,0.0010186381405219,-0.0201261024922132,0.0,0.0,0.0,-0.0088007524609565,60.0,8.33725357055664,-0.0,-7.074663699313535e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,9.560242324369028e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,0.0001006739694275,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,7.435744919348508e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,0.0001006739621516,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5549621582031,0.0,0.0,0.0004775537818204,286.7397155761719,294.1499938964844,292.6014404296875,292.2635498046875,292.7021789550781,292.5469055175781,287.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186346480622,8.042997379220651e-09,0.001018626615405,-0.0201225373893976,0.0,0.0,0.0,-0.0088000781834125,60.0,8.346357345581055,-0.0,-7.074502406112515e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,9.560364560456946e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,0.0001006752499961,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,7.435840234393254e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.0001006752427201,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56280517578125,0.0,0.0,0.000477559864521,286.74755859375,294.1499938964844,292.6182556152344,292.2752380371094,292.7007141113281,292.5650939941406,287.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186467552557,8.04451083524782e-09,0.0010186387225985,-0.0201265029609203,0.0,0.0,0.0,-0.0088008241727948,60.0,8.363407135009766,-0.0,-7.074682173424662e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,9.560364560456946e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,0.0001006752499961,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,7.435840234393254e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.0001006752427201,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56280517578125,0.0,0.0,0.000477559864521,286.74755859375,294.1499938964844,292.6182556152344,292.2752380371094,292.7007141113281,292.5650939941406,287.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186467552557,8.04451083524782e-09,0.0010186387225985,-0.0201265029609203,0.0,0.0,0.0,-0.0088008241727948,60.0,8.363407135009766,-0.0,-7.074682173424662e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704650878906,0.0,0.0,9.561200567986816e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703125,0.0,0.0,0.0001006840539048,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702514648437,0.0,0.0,7.436490705003962e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,0.0001006840539048,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,0.0004776016285177,286.75537109375,294.1499938964844,292.635009765625,292.2854919433594,292.69952392578125,292.5829162597656,287.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187360458076,8.054930944467742e-09,0.001018727896735,-0.0201537907123565,0.0,0.0,0.0,-0.0088059902191162,60.0,8.378127098083496,-0.0,-7.075919938870356e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704650878906,0.0,0.0,9.561200567986816e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703125,0.0,0.0,0.0001006840539048,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702514648437,0.0,0.0,7.436490705003962e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,0.0001006840539048,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,0.0004776016285177,286.75537109375,294.1499938964844,292.635009765625,292.2854919433594,292.69952392578125,292.5829162597656,287.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187360458076,8.054930944467742e-09,0.001018727896735,-0.0201537907123565,0.0,0.0,0.0,-0.0088059902191162,60.0,8.378127098083496,-0.0,-7.075919938870356e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,9.562788909533992e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,0.0001007007813313,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780334472656,0.0,0.0,7.437725435011089e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,0.0001007007740554,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,0.0004776809655595,286.7631530761719,294.1499938964844,292.6517028808594,292.2944641113281,292.6988525390625,292.60040283203125,287.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189051972702,8.074716006944982e-09,0.001018897164613,-0.0202056039124727,0.0,0.0,0.0,-0.008815798908472,60.0,8.38983154296875,-0.0,-7.078270414240252e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,9.562788909533992e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,0.0001007007813313,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780334472656,0.0,0.0,7.437725435011089e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,0.0001007007740554,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,0.0004776809655595,286.7631530761719,294.1499938964844,292.6517028808594,292.2944641113281,292.6988525390625,292.60040283203125,287.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189051972702,8.074716006944982e-09,0.001018897164613,-0.0202056039124727,0.0,0.0,0.0,-0.008815798908472,60.0,8.38983154296875,-0.0,-7.078270414240252e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,9.564667561789976e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859069824219,0.0,0.0,0.0001007205646601,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,7.439187174895778e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,0.0001007205573841,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,0.0004777748254127,286.7709045410156,294.1499938964844,292.6684265136719,292.3022155761719,292.6983642578125,292.6177978515625,287.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191051987931,8.098121284660921e-09,0.0010190971661359,-0.0202669017016887,0.0,0.0,0.0,-0.0088274013251066,60.0,8.400469779968262,-0.0,-7.081052189050753e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,9.564667561789976e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859069824219,0.0,0.0,0.0001007205646601,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,7.439187174895778e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,0.0001007205573841,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,0.0004777748254127,286.7709045410156,294.1499938964844,292.6684265136719,292.3022155761719,292.6983642578125,292.6177978515625,287.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191051987931,8.098121284660921e-09,0.0010190971661359,-0.0202669017016887,0.0,0.0,0.0,-0.0088274013251066,60.0,8.400469779968262,-0.0,-7.081052189050753e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899353027344,0.0,0.0,9.565936488797888e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897827148437,0.0,0.0,0.0001007339233183,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897216796875,0.0,0.0,7.440173794748262e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,0.0001007339233183,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,0.0004778381844516,286.7747802734375,294.1499938964844,292.6767883300781,292.3056640625,292.69830322265625,292.6264343261719,287.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019240822643,8.113926419639483e-09,0.0010192326735705,-0.0203082934021949,0.0,0.0,0.0,-0.008835238404572,60.0,8.404672622680664,-0.0,-7.082930153501368e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938415527344,0.0,0.0,9.567252709530294e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936889648437,0.0,0.0,0.0001007477840175,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,7.441197521984577e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,0.0001007477767416,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,0.0004779039300046,286.7786560058594,294.1499938964844,292.6851806640625,292.308837890625,292.6982727050781,292.63507080078125,287.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193813359364,8.130323081445567e-09,0.0010193731868639,-0.0203512329608201,0.0,0.0,0.0,-0.0088433688506484,60.0,8.408671379089355,-0.0,-7.084879172225558e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,9.570127440383658e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,0.0001007780520012,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,7.443433423759416e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,0.0001007780520012,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60174560546875,0.0,0.0,0.0004780475283041,286.786376953125,294.1499938964844,292.7019958496094,292.314453125,292.6983947753906,292.65234375,287.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196869261562,8.166135323506296e-09,0.0010196786606684,-0.0204450208693742,0.0,0.0,0.0,-0.0088611179962754,60.0,8.415884017944336,-0.0,-7.089137454840967e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,9.570127440383658e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,0.0001007780520012,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,7.443433423759416e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,0.0001007780520012,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60174560546875,0.0,0.0,0.0004780475283041,286.786376953125,294.1499938964844,292.7019958496094,292.314453125,292.6983947753906,292.65234375,287.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196869261562,8.166135323506296e-09,0.0010196786606684,-0.0204450208693742,0.0,0.0,0.0,-0.0088611179962754,60.0,8.415884017944336,-0.0,-7.089137454840967e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093444824219,0.0,0.0,9.573597344569862e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092224121094,0.0,0.0,0.0001008145991363,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6091613769531,0.0,0.0,7.446132076438516e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092834472656,0.0,0.0,0.0001008145918603,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094970703125,0.0,0.0,0.0004782208707183,286.7940979003906,294.1499938964844,292.7189636230469,292.3191223144531,292.69891357421875,292.6695861816406,287.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200567776337,8.209369184442039e-09,0.0010200485121458,-0.0205582417547702,0.0,0.0,0.0,-0.0088825514540076,60.0,8.421087265014648,-0.0,-7.094278942076927e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093444824219,0.0,0.0,9.573597344569862e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092224121094,0.0,0.0,0.0001008145991363,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6091613769531,0.0,0.0,7.446132076438516e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092834472656,0.0,0.0,0.0001008145918603,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094970703125,0.0,0.0,0.0004782208707183,286.7940979003906,294.1499938964844,292.7189636230469,292.3191223144531,292.69891357421875,292.6695861816406,287.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200567776337,8.209369184442039e-09,0.0010200485121458,-0.0205582417547702,0.0,0.0,0.0,-0.0088825514540076,60.0,8.421087265014648,-0.0,-7.094278942076927e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170959472656,0.0,0.0,9.577401215210556e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.616943359375,0.0,0.0,0.000100854653283,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169128417969,0.0,0.0,7.449090480804443e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61700439453125,0.0,0.0,0.000100854653283,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0004784108896274,286.8017883300781,294.1499938964844,292.736083984375,292.32293701171875,292.6996765136719,292.6869201660156,287.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020462019369,8.256760608560398e-09,0.0010204537538811,-0.0206823516637086,0.0,0.0,0.0,-0.0089060459285974,60.0,8.425113677978516,-0.0,-7.099917809227918e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170959472656,0.0,0.0,9.577401215210556e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.616943359375,0.0,0.0,0.000100854653283,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169128417969,0.0,0.0,7.449090480804443e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61700439453125,0.0,0.0,0.000100854653283,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0004784108896274,286.8017883300781,294.1499938964844,292.736083984375,292.32293701171875,292.6996765136719,292.6869201660156,287.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020462019369,8.256760608560398e-09,0.0010204537538811,-0.0206823516637086,0.0,0.0,0.0,-0.0089060459285974,60.0,8.425113677978516,-0.0,-7.099917809227918e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,9.581623453414068e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,0.00010089911666,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,7.452374848071486e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.624755859375,0.0,0.0,0.000100899109384,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249694824219,0.0,0.0,0.0004786218050867,286.8094787597656,294.1499938964844,292.75341796875,292.3260192871094,292.7007751464844,292.704345703125,287.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209118481725,8.309360310931881e-09,0.0010209035826846,-0.0208201017230749,0.0,0.0,0.0,-0.0089321220293641,60.0,8.427742004394531,-0.0,-7.1061784012727e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,9.581623453414068e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,0.00010089911666,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,7.452374848071486e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.624755859375,0.0,0.0,0.000100899109384,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249694824219,0.0,0.0,0.0004786218050867,286.8094787597656,294.1499938964844,292.75341796875,292.3260192871094,292.7007751464844,292.704345703125,287.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209118481725,8.309360310931881e-09,0.0010209035826846,-0.0208201017230749,0.0,0.0,0.0,-0.0089321220293641,60.0,8.427742004394531,-0.0,-7.1061784012727e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286926269531,0.0,0.0,9.583888459019364e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,0.000100922974525,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285095214844,0.0,0.0,7.45413635740988e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62860107421875,0.0,0.0,0.000100922967249,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288452148437,0.0,0.0,0.0004787349607795,286.81329345703125,294.1499938964844,292.7621765136719,292.3273010253906,292.7014465332031,292.713134765625,287.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211536427959,8.337586621109951e-09,0.0010211453773081,-0.0208940170705318,0.0,0.0,0.0,-0.0089461170136928,60.0,8.428524017333984,-0.0,-7.109539268412848e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325378417969,0.0,0.0,9.586208761902526e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324157714844,0.0,0.0,0.0001009473999147,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6323547363281,0.0,0.0,7.455940794898197e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,0.0001009473999147,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326904296875,0.0,0.0,0.0004788508522324,286.817138671875,294.1499938964844,292.7710266113281,292.32843017578125,292.70220947265625,292.7219543457031,287.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214009089395,8.366487946886991e-09,0.0010213926434516,-0.0209697056561708,0.0,0.0,0.0,-0.0089604454115033,60.0,8.429119110107422,-0.0,-7.112981137424867e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402587890625,0.0,0.0,9.591014531906694e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64013671875,0.0,0.0,0.0001009980041999,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400756835937,0.0,0.0,7.459678454324603e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64019775390625,0.0,0.0,0.0001009980041999,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404113769531,0.0,0.0,0.000479090900626,286.82476806640625,294.1499938964844,292.7889099121094,292.3302917480469,292.703857421875,292.7397155761719,287.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219123214483,8.426360942337396e-09,0.0010219039395451,-0.0211264975368976,0.0,0.0,0.0,-0.0089901238679885,60.0,8.42982292175293,-0.0,-7.120114275949163e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402587890625,0.0,0.0,9.591014531906694e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64013671875,0.0,0.0,0.0001009980041999,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400756835937,0.0,0.0,7.459678454324603e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64019775390625,0.0,0.0,0.0001009980041999,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404113769531,0.0,0.0,0.000479090900626,286.82476806640625,294.1499938964844,292.7889099121094,292.3302917480469,292.703857421875,292.7397155761719,287.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219123214483,8.426360942337396e-09,0.0010219039395451,-0.0211264975368976,0.0,0.0,0.0,-0.0089901238679885,60.0,8.42982292175293,-0.0,-7.120114275949163e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64794921875,0.0,0.0,9.596173913450912e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,0.0001010523410513,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,7.463691872544587e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478881835937,0.0,0.0,0.0001010523337754,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481018066406,0.0,0.0,0.0004793486441485,286.8323974609375,294.1499938964844,292.80712890625,292.3316650390625,292.7059020996094,292.7577819824219,287.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224621510133,8.490640190927934e-09,0.0010224536526948,-0.0212948266416788,0.0,0.0,0.0,-0.0090219900012016,60.0,8.429429054260254,-0.0,-7.1277767688116e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
