time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991000,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64794921875,0.0,0.0,9.596173913450912e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,0.0001010523410513,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,7.463691872544587e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478881835937,0.0,0.0,0.0001010523337754,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481018066406,0.0,0.0,0.0004793486441485,286.8323974609375,294.1499938964844,292.80712890625,292.3316650390625,292.7059020996094,292.7577819824219,287.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224621510133,8.490640190927934e-09,0.0010224536526948,-0.0212948266416788,0.0,0.0,0.0,-0.0090219900012016,60.0,8.429429054260254,-0.0,-7.1277767688116e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556396484375,0.0,0.0,9.601546480553223e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.655517578125,0.0,0.0,0.0001011089188978,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,7.467870455002412e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,0.0001011089116218,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,0.0004796170105691,286.84002685546875,294.1499938964844,292.82574462890625,292.3326721191406,292.7082214355469,292.7760925292969,287.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230345651507,8.557577757528634e-09,0.0010230260668322,-0.0214701164513826,0.0,0.0,0.0,-0.0090551739558577,60.0,8.428352355957031,-0.0,-7.135759716447866e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556396484375,0.0,0.0,9.601546480553223e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.655517578125,0.0,0.0,0.0001011089188978,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,7.467870455002412e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,0.0001011089116218,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,0.0004796170105691,286.84002685546875,294.1499938964844,292.82574462890625,292.3326721191406,292.7082214355469,292.7760925292969,287.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230345651507,8.557577757528634e-09,0.0010230260668322,-0.0214701164513826,0.0,0.0,0.0,-0.0090551739558577,60.0,8.428352355957031,-0.0,-7.135759716447866e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.663330078125,0.0,0.0,9.607114043319598e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632080078125,0.0,0.0,0.0001011675412883,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,7.472200377378613e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,0.0001011675340123,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634826660156,0.0,0.0,0.0004798950976692,286.8476257324219,294.1499938964844,292.84478759765625,292.3334045410156,292.7108459472656,292.7947692871094,287.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236277012154,8.626937386679856e-09,0.0010236190864816,-0.0216517448425292,0.0,0.0,0.0,-0.0090895583853125,60.0,8.426718711853027,-0.0,-7.144036828776734e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.663330078125,0.0,0.0,9.607114043319598e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632080078125,0.0,0.0,0.0001011675412883,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,7.472200377378613e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,0.0001011675340123,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634826660156,0.0,0.0,0.0004798950976692,286.8476257324219,294.1499938964844,292.84478759765625,292.3334045410156,292.7108459472656,292.7947692871094,287.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236277012154,8.626937386679856e-09,0.0010236190864816,-0.0216517448425292,0.0,0.0,0.0,-0.0090895583853125,60.0,8.426718711853027,-0.0,-7.144036828776734e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,9.609976405045018e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,0.0001011976855807,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669921875,0.0,0.0,7.474426820408553e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0001011976855807,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,0.000480038113892,286.8514099121094,294.1499938964844,292.8544616699219,292.33367919921875,292.7123107910156,292.8042907714844,287.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239330586045,8.662605743836593e-09,0.0010239243274554,-0.0217451490461826,0.0,0.0,0.0,-0.0091072423383593,60.0,8.42568302154541,-0.0,-7.148295111392144e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709899902344,0.0,0.0,9.612868598196656e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,0.0001012281427392,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708068847656,0.0,0.0,7.476676546502858e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,0.0001012281354633,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.671142578125,0.0,0.0,0.0004801825562026,286.8551940917969,294.1499938964844,292.8642883300781,292.3339233398437,292.7138366699219,292.8138732910156,287.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242413263767,8.698633813253311e-09,0.0010242325952276,-0.0218394938856363,0.0,0.0,0.0,-0.0091251032426953,60.0,8.424574851989746,-0.0,-7.152598158199909e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.0,0.0,9.618717012926936e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,0.0001012897264445,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,7.481224747607484e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,0.0001012897264445,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0004804747004527,286.8627624511719,294.1499938964844,292.8843078613281,292.3343811035156,292.717041015625,292.8332824707031,287.70562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248641483485,8.771498194448668e-09,0.0010248554171994,-0.0220302958041429,0.0,0.0,0.0,-0.0091612236574292,60.0,8.422232627868652,-0.0,-7.16130372779844e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.0,0.0,9.618717012926936e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,0.0001012897264445,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,7.481224747607484e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,0.0001012897264445,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0004804747004527,286.8627624511719,294.1499938964844,292.8843078613281,292.3343811035156,292.717041015625,292.8332824707031,287.70562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248641483485,8.771498194448668e-09,0.0010248554171994,-0.0220302958041429,0.0,0.0,0.0,-0.0091612236574292,60.0,8.422232627868652,-0.0,-7.16130372779844e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,9.624914673622698e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861877441406,0.0,0.0,0.0001013549917843,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,7.486045069526881e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,0.0001013549845083,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864624023437,0.0,0.0,0.0004807842778973,286.8703308105469,294.1499938964844,292.90484619140625,292.3348083496094,292.7206115722656,292.85321044921875,287.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255243396386,8.848711985365298e-09,0.0010255154920741,-0.0222324859350919,0.0,0.0,0.0,-0.0091995019465684,60.0,8.419783592224121,-0.0,-7.1705343884787e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,9.624914673622698e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861877441406,0.0,0.0,0.0001013549917843,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,7.486045069526881e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,0.0001013549845083,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864624023437,0.0,0.0,0.0004807842778973,286.8703308105469,294.1499938964844,292.90484619140625,292.3348083496094,292.7206115722656,292.85321044921875,287.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255243396386,8.848711985365298e-09,0.0010255154920741,-0.0222324859350919,0.0,0.0,0.0,-0.0091995019465684,60.0,8.419783592224121,-0.0,-7.1705343884787e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939697265625,0.0,0.0,9.631899592932314e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,0.0001014285517157,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937866210937,0.0,0.0,7.491478754673153e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69390869140625,0.0,0.0,0.0001014285444398,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.694091796875,0.0,0.0,0.0004811332328245,286.8778991699219,294.1499938964844,292.9259948730469,292.3353576660156,292.7243347167969,292.8733825683594,287.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262682335451,8.935743700533294e-09,0.0010262592695653,-0.0224603805691003,0.0,0.0,0.0,-0.0092426445335149,60.0,8.417692184448242,-0.0,-7.180946681728528e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939697265625,0.0,0.0,9.631899592932314e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,0.0001014285517157,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937866210937,0.0,0.0,7.491478754673153e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69390869140625,0.0,0.0,0.0001014285444398,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.694091796875,0.0,0.0,0.0004811332328245,286.8778991699219,294.1499938964844,292.9259948730469,292.3353576660156,292.7243347167969,292.8733825683594,287.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262682335451,8.935743700533294e-09,0.0010262592695653,-0.0224603805691003,0.0,0.0,0.0,-0.0092426445335149,60.0,8.417692184448242,-0.0,-7.180946681728528e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.640976350056008e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,0.0001015241359709,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7014465332031,0.0,0.0,7.498537888750434e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015380859375,0.0,0.0,0.000101524128695,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,0.0004815866413991,286.88543701171875,294.1499938964844,292.9477844238281,292.3360595703125,292.728515625,292.89434814453125,287.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272355284541,9.048830129643193e-09,0.001027226448059,-0.0227564964443445,0.0,0.0,0.0,-0.0092987073585391,60.0,8.416852951049805,-0.0,-7.194486784101174e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.640976350056008e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,0.0001015241359709,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7014465332031,0.0,0.0,7.498537888750434e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015380859375,0.0,0.0,0.000101524128695,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,0.0004815866413991,286.88543701171875,294.1499938964844,292.9477844238281,292.3360595703125,292.728515625,292.89434814453125,287.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272355284541,9.048830129643193e-09,0.001027226448059,-0.0227564964443445,0.0,0.0,0.0,-0.0092987073585391,60.0,8.416852951049805,-0.0,-7.194486784101174e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,9.64577338891104e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052917480469,0.0,0.0,0.0001015746456687,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,7.502268999814987e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,0.0001015746383927,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055358886719,0.0,0.0,0.0004818262241315,286.8891906738281,294.1499938964844,292.9589233398437,292.3365173339844,292.730712890625,292.90509033203125,287.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277475230395,9.108590326434296e-09,0.0010277384426444,-0.0229129754006862,0.0,0.0,0.0,-0.009328338317573,60.0,8.416791915893555,-0.0,-7.201646923249427e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.709228515625,0.0,0.0,9.650610445532948e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091064453125,0.0,0.0,0.0001016255846479,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,7.506031397497281e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70916748046875,0.0,0.0,0.000101625577372,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093505859375,0.0,0.0,0.0004820678732357,286.8929443359375,294.1499938964844,292.9702453613281,292.3370666503906,292.7330322265625,292.9160461425781,287.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168858561281468e-09,0.0010282534640282,-0.0230707824230194,0.0,0.0,0.0,-0.0093582142144441,60.0,8.416960716247559,-0.0,-7.208872432329373e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,9.660054638516158e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,0.0001017250324366,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,7.5133764767088e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.716796875,0.0,0.0,0.0001017250324366,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71697998046875,0.0,0.0,0.0004825396172236,286.90045166015625,294.1499938964844,292.9934387207031,292.3384094238281,292.7379455566406,292.9385070800781,287.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292682563886,9.286522661966501e-09,0.0010292589431628,-0.0233788732439279,0.0,0.0,0.0,-0.0094165420159697,60.0,8.417594909667969,-0.0,-7.222988074317982e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,9.660054638516158e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,0.0001017250324366,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,7.5133764767088e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.716796875,0.0,0.0,0.0001017250324366,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71697998046875,0.0,0.0,0.0004825396172236,286.90045166015625,294.1499938964844,292.9934387207031,292.3384094238281,292.7379455566406,292.9385070800781,287.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292682563886,9.286522661966501e-09,0.0010292589431628,-0.0233788732439279,0.0,0.0,0.0,-0.0094165420159697,60.0,8.417594909667969,-0.0,-7.222988074317982e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244873046875,0.0,0.0,9.669015707913786e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.724365234375,0.0,0.0,0.0001018194016069,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,7.520346116507426e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,0.0001018193943309,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.724609375,0.0,0.0,0.0004829872632399,286.907958984375,294.1499938964844,293.0173645019531,292.3402709960937,292.74298095703125,292.9612121582031,287.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302229784429,9.398168465679646e-09,0.0010302136652171,-0.0236711967736482,0.0,0.0,0.0,-0.0094718895852565,60.0,8.4183349609375,-0.0,-7.236394594656306e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244873046875,0.0,0.0,9.669015707913786e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.724365234375,0.0,0.0,0.0001018194016069,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,7.520346116507426e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,0.0001018193943309,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.724609375,0.0,0.0,0.0004829872632399,286.907958984375,294.1499938964844,293.0173645019531,292.3402709960937,292.74298095703125,292.9612121582031,287.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302229784429,9.398168465679646e-09,0.0010302136652171,-0.0236711967736482,0.0,0.0,0.0,-0.0094718895852565,60.0,8.4183349609375,-0.0,-7.236394594656306e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320861816406,0.0,0.0,9.675688488641754e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319641113281,0.0,0.0,0.0001018896655295,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73193359375,0.0,0.0,7.525536784669384e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,0.0001018896655295,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322082519531,0.0,0.0,0.0004833205894101,286.9154663085937,294.1499938964844,293.0421142578125,292.3426513671875,292.74859619140625,292.9850769042969,287.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309340432286,9.481306406655676e-09,0.0010309246135875,-0.0238888766616582,0.0,0.0,0.0,-0.0095131052657961,60.0,8.419151306152344,-0.0,-7.246386246606562e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320861816406,0.0,0.0,9.675688488641754e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319641113281,0.0,0.0,0.0001018896655295,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73193359375,0.0,0.0,7.525536784669384e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,0.0001018896655295,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322082519531,0.0,0.0,0.0004833205894101,286.9154663085937,294.1499938964844,293.0421142578125,292.3426513671875,292.74859619140625,292.9850769042969,287.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309340432286,9.481306406655676e-09,0.0010309246135875,-0.0238888766616582,0.0,0.0,0.0,-0.0095131052657961,60.0,8.419151306152344,-0.0,-7.246386246606562e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,9.68112944974564e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73956298828125,0.0,0.0,0.0001019469636958,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395324707031,0.0,0.0,7.529768481617793e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,0.0001019469564198,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,0.0004835923609789,286.9229431152344,294.1499938964844,293.0677185058594,292.345703125,292.75445556640625,293.0093994140625,287.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315158870071,9.549093960004033e-09,0.0010315063409507,-0.0240663569420576,0.0,0.0,0.0,-0.0095467204228043,60.0,8.419862747192383,-0.0,-7.254537592871203e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,9.68112944974564e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73956298828125,0.0,0.0,0.0001019469636958,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395324707031,0.0,0.0,7.529768481617793e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,0.0001019469564198,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,0.0004835923609789,286.9229431152344,294.1499938964844,293.0677185058594,292.345703125,292.75445556640625,293.0093994140625,287.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315158870071,9.549093960004033e-09,0.0010315063409507,-0.0240663569420576,0.0,0.0,0.0,-0.0095467204228043,60.0,8.419862747192383,-0.0,-7.254537592871203e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434997558594,0.0,0.0,9.683008102001622e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,0.0001019667470245,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,7.531229493906721e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.743408203125,0.0,0.0,0.0001019667397486,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0004836862208321,286.9266662597656,294.1499938964844,293.0808410644531,292.3475036621094,292.7575378417969,293.0218200683594,287.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317134438082,9.572497461363128e-09,0.0010317037813365,-0.024127634242177,0.0,0.0,0.0,-0.0095583098009228,60.0,8.42013168334961,-0.0,-7.257353473733019e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472839355469,0.0,0.0,9.684426186140628e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,0.0001019816772895,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,7.532332529081032e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,0.0001019816772895,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,0.0004837570595555,286.930419921875,294.1499938964844,293.0942077636719,292.3495178222656,292.7606811523437,293.0344543457031,287.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318645508959,9.590166882844642e-09,0.0010318548884242,-0.0241738967597484,0.0,0.0,0.0,-0.0095670688897371,60.0,8.420393943786621,-0.0,-7.259479417598413e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,9.68629028648138e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,0.0001020013078232,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75469970703125,0.0,0.0,7.533781899837777e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,0.0001020013005472,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549743652344,0.0,0.0,0.0004838501627091,286.9378662109375,294.1499938964844,293.1216125488281,292.3541564941406,292.7672424316406,293.06011962890625,287.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320653673261,9.613387419449282e-09,0.0010320557048544,-0.0242346916347742,0.0,0.0,0.0,-0.0095785921439528,60.0,8.42101001739502,-0.0,-7.262273271635422e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,9.68629028648138e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,0.0001020013078232,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75469970703125,0.0,0.0,7.533781899837777e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,0.0001020013005472,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549743652344,0.0,0.0,0.0004838501627091,286.9378662109375,294.1499938964844,293.1216125488281,292.3541564941406,292.7672424316406,293.06011962890625,287.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320653673261,9.613387419449282e-09,0.0010320557048544,-0.0242346916347742,0.0,0.0,0.0,-0.0095785921439528,60.0,8.42101001739502,-0.0,-7.262273271635422e-08,0.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.050000000745058,9.686437988420948e-05,298.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622985839844,0.0,0.050000000745058,0.0001020028576022,298.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.050000000745058,7.533896859968081e-05,298.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7623596191406,0.0,0.050000000745058,0.0001020028576022,298.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.050000000745058,0.0004838575259782,286.9452819824219,286.19000244140625,293.1499938964844,292.3597717285156,292.7744445800781,293.08721923828125,287.7711486816406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320793371647,9.615220619707545e-09,0.0010320697911083,-0.0242394935339689,0.0,0.0,0.0,-0.0095794927328825,60.0,8.422797203063965,-0.0,-7.262494250426246e-08,1.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.050000000745058,9.686437988420948e-05,298.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622985839844,0.0,0.050000000745058,0.0001020028576022,298.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.050000000745058,7.533896859968081e-05,298.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7623596191406,0.0,0.050000000745058,0.0001020028576022,298.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.050000000745058,0.0004838575259782,286.9452819824219,286.19000244140625,293.1499938964844,292.3597717285156,292.7744445800781,293.08721923828125,287.7711486816406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320793371647,9.615220619707545e-09,0.0010320697911083,-0.0242394935339689,0.0,0.0,0.0,-0.0095794927328825,60.0,8.422797203063965,-0.0,-7.262494250426246e-08,1.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46466064453125,0.633711040019989,0.050000000745058,0.0408506318926811,298.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4646301269531,0.633711040019989,0.050000000745058,0.0430176854133605,298.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4646301269531,0.633711040019989,0.050000000745058,0.0317727141082286,298.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.46466064453125,0.633711040019989,0.050000000745058,0.0430176816880703,298.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4646911621094,0.633711040019989,0.050000000745058,0.204057365655899,287.5907287597656,286.17108154296875,293.1652526855469,292.36328125,296.5711669921875,297.5255126953125,287.9622497558594,1.0,0.1097035557031631,0.0816909670829773,0.0816909670829773,1.0,1.0,-0.4340820014476776,0.0004449611587915,0.4336370229721069,-0.1307253539562225,0.0,0.0,0.0,10.215313911437988,60.0,1140.8614501953125,0.0,12.281102180480955,1.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41876220703125,0.6315087676048279,0.050000000745058,0.0452400669455528,298.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41876220703125,0.6315087676048279,0.050000000745058,0.0476399697363376,298.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41876220703125,0.6315087676048279,0.050000000745058,0.0351867191493511,298.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41876220703125,0.6315087676048279,0.050000000745058,0.0476399697363376,298.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41876220703125,0.6315087676048279,0.050000000745058,0.2259835004806518,288.5268859863281,286.1501770019531,293.1820983886719,292.3677673339844,297.1376037597656,298.751708984375,289.1910705566406,1.0,0.1210851445794105,0.1633819341659546,0.1633819341659546,1.0,1.0,-0.4820362031459808,0.0165680516511201,0.4654681384563446,-0.1259125024080276,0.0,0.0,0.0,12.502935409545898,60.0,2390.906982421875,0.0,16.680233001708984,1.0,281.02716064453125,283.59381103515625,298.4801940917969,300.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.616163633082085e-22,1.8080818165410424e-22,1.8080816903232973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.5710361003875732,0.050000000745058,0.0456803776323795,298.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.5710361003875732,0.050000000745058,0.0481036379933357,298.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.5710361003875732,0.050000000745058,0.0355291813611984,298.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.5710361003875732,0.050000000745058,0.0481036379933357,298.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.5710361003875732,0.050000000745058,0.2281829416751861,287.96246337890625,286.1026916503906,293.2204284667969,292.3794250488281,297.11456298828125,298.7528076171875,286.78973388671875,1.0,0.1405848562717437,0.3267638683319092,0.3267638683319092,1.0,1.0,-0.4867335855960846,0.0615999661386013,0.425133615732193,-0.0820858180522918,1.0,1.0,0.0,20.02914810180664,60.0,13408.4384765625,0.0,23.184757232666016,1.0,281.90380859375,286.4594421386719,296.22760009765625,298.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,1831.391845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175260782241821,1.0,0.0,0.0,0.9013322591781616,0.9013341069221495,5.6223591116122407e-08,4.262739181518555,4.262729644775391,9.813082215259785e-06,0.0,0.0,-0.0,5073.73388671875,0.0,22.602617263793945,1895.0009765625,0.0,1751.714599609375,0.2335471361875534,1.0,0.0,3.0,1.0,0.0
17993040,298.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.5710361003875732,0.050000000745058,0.0456803776323795,298.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.5710361003875732,0.050000000745058,0.0481036379933357,298.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.5710361003875732,0.050000000745058,0.0355291813611984,298.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.5710361003875732,0.050000000745058,0.0481036379933357,298.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.5710361003875732,0.050000000745058,0.2281829416751861,287.96246337890625,286.1026916503906,293.2204284667969,292.3794250488281,297.11456298828125,298.7528076171875,286.78973388671875,1.0,0.1405848562717437,0.3267638683319092,0.3267638683319092,1.0,1.0,-0.4867335855960846,0.0615999661386013,0.425133615732193,-0.0820858180522918,1.0,1.0,0.0,20.02914810180664,60.0,13408.4384765625,0.0,23.184757232666016,1.0,281.90380859375,286.4594421386719,296.22760009765625,298.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,1831.391845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175260782241821,1.0,0.0,0.0,0.9013322591781616,0.9013341069221495,5.6223591116122407e-08,4.262739181518555,4.262729644775391,9.813082215259785e-06,0.0,0.0,-0.0,5073.73388671875,0.0,22.602617263793945,1895.0009765625,0.0,1751.714599609375,0.2335471361875534,1.0,0.0,3.0,1.0,0.0
17993100,298.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.549254834651947,0.050000000745058,0.0458178222179412,298.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.549254834651947,0.050000000745058,0.0482483729720115,298.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.549254834651947,0.050000000745058,0.035636082291603,298.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.549254834651947,0.050000000745058,0.0482483729720115,298.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.549254834651947,0.050000000745058,0.2288694977760315,286.0802001953125,286.076171875,293.2417907714844,292.3865661621094,297.09423828125,298.7160949707031,285.4875793457031,1.0,0.1489850133657455,0.4084548354148865,0.4084548354148865,1.0,1.0,-0.4881981909275055,0.0997473374009132,0.3884508609771728,-0.0443946830928325,0.6953813433647156,0.6953813433647156,0.0,23.707014083862305,60.0,12195.810546875,0.0,26.335912704467773,1.0,282.4115600585937,285.09503173828125,295.5967712402344,296.8127746582031,293.1499938964844,293.1499938964844,283.1499938964844,3796.287841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605613589286804,1.0,0.0,0.0,1.1675435304641724,1.167546033859253,9.1055994744238e-08,4.265831470489502,4.265821933746338,9.786718692339493e-06,0.0,0.0,-0.0,3729.986083984375,0.0,50.4537467956543,1895.424560546875,0.0,732.0473022460938,0.296928346157074,1.0,0.0,3.0,1.0,0.0
17993160,298.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.5324679613113403,0.050000000745058,0.0459491237998008,298.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.5324679613113403,0.050000000745058,0.0483866408467292,298.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.5324679613113403,0.050000000745058,0.0357382073998451,298.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.5324679613113403,0.050000000745058,0.0483866408467292,298.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.5324679613113403,0.050000000745058,0.2295253872871399,285.35369873046875,286.0479431152344,293.2645568847656,292.39453125,297.0027770996094,298.6763610839844,285.47369384765625,1.0,0.1565425992012024,0.5267638564109802,0.5267638564109802,0.800000011920929,1.0,-0.4895973801612854,0.160018190741539,0.3295792043209076,0.0153583213686943,0.0790826752781868,0.0790826752781868,0.0,27.226715087890625,60.0,6220.59130859375,0.0,29.3648624420166,1.0,282.662841796875,285.3065795898437,295.343994140625,295.98193359375,293.1499938964844,293.1499938964844,283.1499938964844,23607.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656553626060486,1.0,0.0,0.0,0.3246784210205078,0.3280960321426391,7.387284117754689e-09,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,1127.5341796875,0.0,17.14649772644043,1895.436767578125,0.0,218.79782104492188,0.2559273540973663,1.0,0.0,3.0,1.0,0.0
