time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993220,298.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38433837890625,0.5158098936080933,0.050000000745058,0.046114332973957,298.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.38433837890625,0.5158098936080933,0.050000000745058,0.0485606119036674,298.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38433837890625,0.5158098936080933,0.050000000745058,0.0358667038381099,298.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.38433837890625,0.5158098936080933,0.050000000745058,0.0485606119036674,298.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38433837890625,0.5158098936080933,0.050000000745058,0.2303506433963775,286.47412109375,286.00689697265625,293.29766845703125,292.4066467285156,296.0077514648437,298.6278076171875,286.6594543457031,1.0,0.165559634566307,0.6872840523719788,0.6872840523719788,0.5286425948143005,1.0,-0.4913575649261474,0.263236790895462,0.2281207889318466,0.1178327724337577,0.7613549828529358,0.7613549828529358,0.0,31.659318923950195,60.0,11816.2744140625,0.0,33.22064971923828,1.0,282.79852294921875,286.638427734375,295.3749084472656,295.8570861816406,293.1499938964844,293.1499938964844,283.1499938964844,10353.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885046303272247,1.0,0.0,0.0,0.910983681678772,0.9628083109855652,5.537512848263759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.49951171875,0.0,42.00476837158203,1895.4371337890625,0.0,67.25271606445312,0.2838572859764099,1.0,0.0,3.0,1.0,0.0
17993280,298.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300231933594,0.5097648501396179,0.050000000745058,0.0461866147816181,298.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300231933594,0.5097648501396179,0.050000000745058,0.0486367270350456,298.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300231933594,0.5097648501396179,0.050000000745058,0.035922922194004,298.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300231933594,0.5097648501396179,0.050000000745058,0.0486367270350456,298.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300231933594,0.5097648501396179,0.050000000745058,0.2307116985321045,286.41766357421875,285.98638916015625,293.314208984375,292.41290283203125,295.18115234375,298.6101379394531,285.996826171875,1.0,0.1693767309188842,0.7633819580078125,0.7633819580078125,0.4000000059604645,1.0,-0.4921277463436126,0.3489666581153869,0.1431610882282257,0.2030659019947052,0.8492142558097839,0.8492142558097839,0.0,33.604549407958984,60.0,12438.318359375,-0.0,34.932674407958984,1.0,282.9097595214844,285.6175537109375,295.4654235839844,296.3187866210937,293.1499938964844,293.1499938964844,283.1499938964844,5001.85595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750718235969543,1.0,0.0,0.0,1.2945008277893066,1.2961900234222412,1.118145007694693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.0166015625,0.0,69.7825698852539,1895.4371337890625,0.0,233.82763671875,0.3301275968551636,1.0,0.0,3.0,1.0,0.0
17993340,298.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.4969255924224853,0.050000000745058,0.0463694110512733,298.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.4969255924224853,0.050000000745058,0.0488292202353477,298.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.4969255924224853,0.050000000745058,0.0360650978982448,298.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.4969255924224853,0.050000000745058,0.0488292202353477,298.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.4969255924224853,0.050000000745058,0.2316248118877411,285.4392395019531,285.9259033203125,293.36297607421875,292.4319152832031,293.42803955078125,298.5617370605469,285.75152587890625,1.0,0.1786042004823684,0.9751962423324584,0.9751962423324584,0.0419304780662059,1.0,-0.4940756559371948,0.4939554035663605,0.0001202630155603,0.3470864593982696,0.11061342805624,0.11061342805624,0.0,38.515769958496094,60.0,5656.93603515625,-0.0,39.27241134643555,1.0,283.0451965332031,285.7686462402344,295.3637390136719,295.84033203125,293.1499938964844,293.1499938964844,283.1499938964844,26585.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910069525241852,1.0,0.0,0.0,0.2767874002456665,0.3277301788330078,5.915276268808611e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1294.646728515625,0.0,18.94845962524414,1895.4371337890625,0.0,82.77491760253906,0.2726880311965942,1.0,0.0,3.0,1.0,0.0
17993400,298.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372009277344,0.4957004487514496,0.050000000745058,0.046389140188694,298.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372009277344,0.4957004487514496,0.050000000745058,0.0488499961793422,298.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372009277344,0.4957004487514496,0.050000000745058,0.0360804423689842,298.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372009277344,0.4957004487514496,0.050000000745058,0.0488499961793422,298.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372009277344,0.4957004487514496,0.050000000745058,0.231723353266716,285.5634460449219,285.9184875488281,293.36895751953125,292.4342956542969,293.3912048339844,298.5565185546875,286.0023193359375,1.0,0.1795598864555359,1.0,1.0,0.0,1.0,-0.4942862391471863,0.4942845106124878,1.721219405226293e-06,0.3473784625530243,0.168880432844162,0.168880432844162,0.0,39.043548583984375,60.0,5792.66748046875,-0.0,39.73836135864258,1.0,283.0484619140625,285.97674560546875,295.373046875,295.7728881835937,293.1499938964844,293.1499938964844,283.1499938964844,25133.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842149138450622,1.0,0.0,0.0,0.2659926116466522,0.384590208530426,5.621216825346664e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1422.1153564453125,0.0,21.1590633392334,1895.4371337890625,0.0,42.39492416381836,0.2698786854743957,1.0,0.0,3.0,1.0,0.0
17993460,298.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.4859786033630371,0.050000000745058,0.0465582348406314,298.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.4859786033630371,0.050000000745058,0.0490280650556087,298.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.4859786033630371,0.050000000745058,0.0362119600176811,298.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.4859786033630371,0.050000000745058,0.0490280650556087,298.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.4859786033630371,0.050000000745058,0.2325680255889892,285.90252685546875,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5209045410156,285.5020446777344,1.0,0.1875392794609069,1.0,1.0,0.0,1.0,-0.4960881173610687,0.4960877597332001,3.51955350197386e-07,0.3488143384456634,0.6528158187866211,0.6528158187866211,0.0,43.566287994384766,48.0,11313.546875,-0.0,43.74969482421875,1.0,283.11212158203125,285.2685546875,295.5317687988281,296.4903564453125,293.1499938964844,293.1499938964844,283.1499938964844,9798.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311327040195465,1.0,0.0,0.0,1.3475191593170166,1.3476006984710691,1.2116112202420481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.16357421875,0.0,90.6657943725586,1895.4371337890625,0.0,334.4130554199219,0.3518376350402832,1.0,0.0,3.0,1.0,0.0
17993520,298.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.4859786033630371,0.050000000745058,0.0465582348406314,298.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.4859786033630371,0.050000000745058,0.0490280650556087,298.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.4859786033630371,0.050000000745058,0.0362119600176811,298.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.4859786033630371,0.050000000745058,0.0490280650556087,298.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.4859786033630371,0.050000000745058,0.2325680255889892,285.90252685546875,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5209045410156,285.5020446777344,1.0,0.1875392794609069,1.0,1.0,0.0,1.0,-0.4960881173610687,0.4960877597332001,3.51955350197386e-07,0.3488143384456634,0.6528158187866211,0.6528158187866211,0.0,43.566287994384766,48.0,11313.546875,-0.0,43.74969482421875,1.0,283.11212158203125,285.2685546875,295.5317687988281,296.4903564453125,293.1499938964844,293.1499938964844,283.1499938964844,9798.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311327040195465,1.0,0.0,0.0,1.3475191593170166,1.3476006984710691,1.2116112202420481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.16357421875,0.0,90.6657943725586,1895.4371337890625,0.0,334.4130554199219,0.3518376350402832,1.0,0.0,3.0,1.0,0.0
17993580,298.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.483674943447113,0.050000000745058,0.04660065472126,298.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.483674943447113,0.050000000745058,0.0490727350115776,298.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.483674943447113,0.050000000745058,0.0362449549138546,298.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.483674943447113,0.050000000745058,0.0490727350115776,298.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.483674943447113,0.050000000745058,0.2327799350023269,285.76007080078125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4893493652344,286.1148986816406,1.0,0.1889983266592025,1.0,1.0,0.0,1.0,-0.4965404570102691,0.4965400993824005,3.523502414282121e-07,0.3491739630699157,0.5061712265014648,0.5061712265014648,0.0,44.70092010498047,36.0,8626.4697265625,-0.0,44.760498046875,1.0,283.1322937011719,286.3526306152344,295.4276733398437,295.9090270996094,293.1499938964844,293.1499938964844,283.1499938964844,21554.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2781890332698822,1.0,0.0,0.0,0.5810540914535522,0.6166609525680542,2.2528205079197505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.893798828125,0.0,33.30812454223633,1895.4371337890625,0.0,12.70297622680664,0.2808091640472412,1.0,0.0,3.0,1.0,0.0
17993640,298.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.483674943447113,0.050000000745058,0.04660065472126,298.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.483674943447113,0.050000000745058,0.0490727350115776,298.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.483674943447113,0.050000000745058,0.0362449549138546,298.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.483674943447113,0.050000000745058,0.0490727350115776,298.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.483674943447113,0.050000000745058,0.2327799350023269,285.76007080078125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4893493652344,286.1148986816406,1.0,0.1889983266592025,1.0,1.0,0.0,1.0,-0.4965404570102691,0.4965400993824005,3.523502414282121e-07,0.3491739630699157,0.5061712265014648,0.5061712265014648,0.0,44.70092010498047,36.0,8626.4697265625,-0.0,44.760498046875,1.0,283.1322937011719,286.3526306152344,295.4276733398437,295.9090270996094,293.1499938964844,293.1499938964844,283.1499938964844,21554.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2781890332698822,1.0,0.0,0.0,0.5810540914535522,0.6166609525680542,2.2528205079197505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.893798828125,0.0,33.30812454223633,1895.4371337890625,0.0,12.70297622680664,0.2808091640472412,1.0,0.0,3.0,1.0,0.0
17993700,298.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.4848820865154266,0.050000000745058,0.046578362584114,298.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.4848820865154266,0.050000000745058,0.0490492582321167,298.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.4848820865154266,0.050000000745058,0.0362276174128055,298.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.4848820865154266,0.050000000745058,0.0490492582321167,298.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.4848820865154266,0.050000000745058,0.2326685637235641,286.0030212402344,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4797668457031,285.7503356933594,1.0,0.1878121644258499,1.0,1.0,0.0,1.0,-0.496302992105484,0.4963026344776153,3.521450935295434e-07,0.3489900529384613,0.8136810064315796,0.8136810064315796,0.0,44.10471725463867,36.0,11856.7705078125,-0.0,44.22914505004883,1.0,283.1395874023437,285.579345703125,295.5579833984375,296.4525756835937,293.1499938964844,293.1499938964844,283.1499938964844,6731.84619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905138671398163,1.0,0.0,0.0,1.345600962638855,1.345849871635437,1.208164235322329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.68115234375,0.0,81.91131591796875,1895.4371337890625,0.0,259.3272399902344,0.346896082162857,1.0,0.0,3.0,1.0,0.0
17993760,298.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.4873838424682617,0.050000000745058,0.0465326569974422,298.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.4873838424682617,0.050000000745058,0.0490011312067508,298.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.4873838424682617,0.050000000745058,0.0361920669674873,298.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.4873838424682617,0.050000000745058,0.0490011312067508,298.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.4873838424682617,0.050000000745058,0.2324402630329132,285.4438171386719,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4708251953125,285.2183532714844,1.0,0.1855358481407165,1.0,1.0,0.0,1.0,-0.4958160519599914,0.4958156943321228,3.517230311445019e-07,0.3486095070838928,0.553032398223877,0.553032398223877,0.0,42.8823356628418,25.0,10479.484375,-0.0,43.141258239746094,1.0,283.144775390625,285.09344482421875,295.5511779785156,296.4676818847656,293.1499938964844,293.1499938964844,283.1499938964844,16308.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258980751037597,1.0,0.0,0.0,1.2734556198120115,1.2734626531600952,1.0820841822578586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.814697265625,0.0,96.24515533447266,1895.4371337890625,0.0,323.89825439453125,0.3545020222663879,1.0,0.0,3.0,1.0,0.0
17993820,298.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.5176581740379333,0.1755232810974121,0.0460932441055774,298.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535217285156,0.7506530284881592,0.1679200530052185,0.1370008587837219,298.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.7675018310546875,0.174363300204277,0.108274444937706,298.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.5176581740379333,0.050000000745058,0.0485384091734886,298.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.5176581740379333,0.050000000745058,0.2302453070878982,285.427001953125,285.4589233398437,293.60858154296875,292.53582763671875,293.6023864746094,298.4413757324219,285.7467956542969,1.0,0.1838431507349014,1.0,1.0,0.0,1.0,-0.6836355924606323,0.6836350560188293,5.283831683300377e-07,0.4926559329032898,0.4872828423976898,0.4872828423976898,0.0,32.7011833190918,25.0,10597.9560546875,-0.0,56.32452774047852,1.0,283.1471862792969,285.8857116699219,295.4845886230469,296.1334228515625,293.1499938964844,293.1499938964844,283.1499938964844,23235.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197572231292724,1.0,0.0,0.0,0.7559406757354736,0.7559455633163452,3.813018167875271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.021484375,0.0,47.51367568969727,1895.4371337890625,0.0,147.61306762695312,0.3059411346912384,1.0,0.0,3.0,1.0,0.0
17993880,298.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.790669858455658,0.1766892522573471,0.1272476017475128,298.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02569580078125,0.8311262726783752,0.1658844500780105,0.1560669243335724,298.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02880859375,0.8417955040931702,0.1719855517148971,0.1200622171163559,298.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.554901659488678,0.050000000745058,0.0482066497206687,298.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.554901659488678,0.050000000745058,0.228671595454216,285.9960632324219,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3913269042969,286.1485290527344,1.0,0.1843860149383545,1.0,1.0,0.0,1.0,-0.8162739872932434,0.8162733316421509,6.761096642549091e-07,0.5970635414123535,0.974181354045868,0.974181354045868,0.0,25.56862449645996,28.0,15634.650390625,-0.0,66.55199432373047,1.0,283.1479797363281,286.1148681640625,295.5541381835937,296.4170227050781,293.1499938964844,293.1499938964844,283.1499938964844,7835.33349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588399291038513,1.0,0.0,0.0,1.3364087343215942,1.3364124298095703,1.1917139630668316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.1689453125,0.0,83.49718475341797,1895.4371337890625,0.0,208.0956573486328,0.3543880581855774,1.0,0.0,3.0,1.0,0.0
17993940,298.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91796875,0.924638032913208,0.1677903681993484,0.1526764929294586,298.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.9126670360565186,0.1633559316396713,0.1554163545370102,298.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91796875,0.9281889200210572,0.1714819222688675,0.1199222356081008,298.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.8928558826446533,0.1593801081180572,0.1460307389497757,298.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.6174474358558655,0.1479796022176742,0.2270662188529968,285.91845703125,285.328857421875,293.698974609375,292.5761413574219,293.69451904296875,298.2272033691406,285.9132995605469,1.0,0.1886878609657287,1.0,1.0,0.0,1.0,-0.96146821975708,0.9614673852920532,8.654109819872247e-07,0.7154594659805298,1.0,1.0,0.0,18.6308708190918,28.0,18536.16796875,-0.0,81.17076110839844,1.0,283.1495361328125,285.6565856933594,295.63629150390625,296.9347839355469,293.1499938964844,293.1499938964844,283.1499938964844,7175.18798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288840532302856,1.0,0.0,0.0,1.784189224243164,1.7841947078704834,2.124101285971847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.4453125,0.0,173.8553009033203,1895.4371337890625,0.0,603.9492797851562,0.4443567097187042,1.0,0.0,3.0,1.0,0.0
17994000,298.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.9231253266334534,0.167641207575798,0.1221238300204277,298.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.9856448173522948,0.1634546965360641,0.1551267951726913,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.920000433921814,0.1720998436212539,0.094158299267292,298.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.9730882048606871,0.158593401312828,0.1486122012138366,298.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228515625,0.7378461360931396,0.1487414240837097,0.3114837110042572,285.9136657714844,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2142028808594,285.9155578613281,1.0,0.1901359409093856,1.0,1.0,0.0,1.0,-1.0170429944992063,1.01704204082489,9.443866701985826e-07,0.75886470079422,1.0,1.0,0.0,15.319923400878906,48.0,19144.474609375,-0.0,84.88227081298828,1.0,283.14959716796875,285.64825439453125,295.6339416503906,296.95343017578125,293.1499938964844,293.1499938964844,283.1499938964844,7461.84423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348989367485046,1.0,0.0,0.0,1.8194794654846191,1.8194851875305176,2.2089592732754681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.32177734375,0.0,184.3769989013672,1895.4371337890625,0.0,626.4205932617188,0.4558880627155304,1.0,0.0,3.0,1.0,0.0
17994060,298.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8902943134307861,0.1828712075948715,0.0992715656757354,298.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.8902943134307861,0.1748270839452743,0.1045377403497695,298.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.8902943134307861,0.188053160905838,0.0772112160921096,298.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.8902943134307861,0.1619686931371688,0.104537732899189,297.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.9411267042160034,0.1462228447198867,0.5762497186660767,285.8988037109375,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1915588378906,285.9105224609375,1.0,0.2063165009021759,1.0,1.0,0.0,1.0,-1.1295645236968994,1.1295634508132937,1.1213563766432344e-06,0.8507470488548279,1.0,1.0,0.0,15.411820411682127,68.0,21646.671875,-0.0,114.25599670410156,1.0,283.1499328613281,285.5611267089844,295.63726806640625,297.1051330566406,293.1499938964844,293.1499938964844,283.1499938964844,10365.8447265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719488859176636,1.0,0.0,0.0,2.1445014476776123,2.1445093154907227,3.068640808123746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.7353515625,0.0,301.88720703125,1895.4371337890625,0.0,784.3403930664062,0.5348812937736511,1.0,0.0,3.0,1.0,0.0
17994120,298.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8902943134307861,0.1828712075948715,0.0992715656757354,298.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.8902943134307861,0.1748270839452743,0.1045377403497695,298.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.8902943134307861,0.188053160905838,0.0772112160921096,298.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.8902943134307861,0.1619686931371688,0.104537732899189,297.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.9411267042160034,0.1462228447198867,0.5762497186660767,285.8988037109375,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1915588378906,285.9105224609375,1.0,0.2063165009021759,1.0,1.0,0.0,1.0,-1.1295645236968994,1.1295634508132937,1.1213563766432344e-06,0.8507470488548279,1.0,1.0,0.0,15.411820411682127,68.0,21646.671875,-0.0,114.25599670410156,1.0,283.1499328613281,285.5611267089844,295.63726806640625,297.1051330566406,293.1499938964844,293.1499938964844,283.1499938964844,10365.8447265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719488859176636,1.0,0.0,0.0,2.1445014476776123,2.1445093154907227,3.068640808123746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.7353515625,0.0,301.88720703125,1895.4371337890625,0.0,784.3403930664062,0.5348812937736511,1.0,0.0,3.0,1.0,0.0
17994180,298.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543151855469,0.8942028284072876,0.1922481954097747,0.102010004222393,298.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543151855469,0.8942028284072876,0.1828552931547165,0.1074214503169059,298.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543151855469,0.8942028284072876,0.1967370212078094,0.0793411135673523,298.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543151855469,0.8942028284072876,0.1659222990274429,0.1074214503169059,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571533203125,0.9748749732971193,0.1425757706165313,0.6465120911598206,285.95733642578125,285.1426086425781,293.8490600585937,292.6446228027344,293.84539794921875,298.1581115722656,285.9639892578125,1.0,0.2253406196832656,1.0,1.0,0.0,1.0,-1.2455555200576782,1.2455542087554932,1.3243801504358998e-06,0.944386899471283,1.0,1.0,0.0,17.25153923034668,68.0,23820.341796875,-0.0,147.4387969970703,1.0,283.1499938964844,285.5516967773437,295.6643371582031,297.2621154785156,293.1499938964844,293.1499938964844,283.1499938964844,12616.3525390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031681895256042,1.0,0.0,0.0,2.3658699989318848,2.365879774093628,3.734866993454489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.52490234375,0.0,405.35791015625,1895.4371337890625,0.0,946.5848388671876,0.5857304930686951,1.0,0.0,3.0,1.0,0.0
17994240,298.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745788574219,0.9182201623916626,0.193742886185646,0.1197218149900436,298.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745788574219,0.9182201623916626,0.1842835992574691,0.1260728389024734,298.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745788574219,0.9182201623916626,0.1981061846017837,0.0931169614195823,297.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753112792969,0.976568877696991,0.1660383492708206,0.1494071930646896,297.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.9441075921058656,0.1419332176446914,0.6426457166671753,285.9768371582031,285.1036682128906,293.86541748046875,292.65216064453125,293.86181640625,298.1441650390625,285.9832458496094,1.0,0.2307416647672653,1.0,1.0,0.0,1.0,-1.2593284845352173,1.2593271732330322,1.350529942101275e-06,0.956130027770996,1.0,1.0,0.0,18.599925994873047,88.0,24215.646484375,-0.0,165.7033233642578,1.0,283.1499938964844,285.5566101074219,295.6712341308594,297.3001403808594,293.1499938964844,293.1499938964844,283.1499938964844,13099.4638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102656126022339,1.0,0.0,0.0,2.4107420444488525,2.410752058029175,3.877884182656999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.16943359375,0.0,428.8627014160156,1895.4371337890625,0.0,987.4513549804688,0.5995299220085144,1.0,0.0,3.0,1.0,0.0
17994300,298.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02569580078125,0.9202370047569276,0.1963649094104766,0.1212326437234878,298.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02569580078125,0.9202370047569276,0.1869195848703384,0.1276638060808181,298.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02569580078125,0.9202370047569276,0.2005672305822372,0.0942920595407486,297.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265197753906,0.98649263381958,0.1662099361419677,0.1557227969169616,297.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.026123046875,0.9376351237297058,0.1405369490385055,0.6355012655258179,286.0281982421875,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.1009521484375,286.04217529296875,1.0,0.2458891570568084,1.0,1.0,0.0,1.0,-1.3610047101974487,1.3610031604766846,1.5489341649299604e-06,1.037204623222351,1.0,1.0,0.0,20.308687210083008,88.0,25849.095703125,-0.0,190.85565185546875,1.0,283.1499938964844,285.5802307128906,295.6895751953125,297.39971923828125,293.1499938964844,293.1499938964844,283.1499938964844,14467.8427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281000375747681,1.0,0.0,0.0,2.533529043197632,2.5335400104522705,4.282970564872812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.7919921875,0.0,497.7872924804688,1895.4371337890625,0.0,1096.16796875,0.6265486478805542,1.0,0.0,3.0,1.0,0.0
17994360,298.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050720214844,0.948390781879425,0.1968835890293121,0.1448407620191574,297.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.9825393557548524,0.1873626559972763,0.1696117520332336,298.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050720214844,0.948390781879425,0.2012770175933838,0.1126539260149002,297.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049194335937,0.957570254802704,0.1645335555076599,0.1566250324249267,297.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.9009259343147278,0.1399187743663787,0.6314705610275269,286.1072998046875,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0458374023437,286.1221618652344,1.0,0.2625536322593689,1.0,1.0,0.0,1.0,-1.4496214389801023,1.4496197700500488,1.7368809039908228e-06,1.1079524755477903,1.0,1.0,0.0,23.41997718811035,108.0,27326.154296875,-0.0,232.8947296142578,1.0,283.1499938964844,285.62518310546875,295.7088623046875,297.5040588378906,293.1499938964844,293.1499938964844,283.1499938964844,15562.6875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462394595146179,1.0,0.0,0.0,2.6276423931121826,2.6276543140411377,4.607081507401745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.95458984375,0.0,555.347900390625,1895.4371337890625,0.0,1215.0867919921875,0.6521939635276794,1.0,0.0,3.0,1.0,0.0
17994420,297.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24090576171875,0.8357710838317871,0.1927028149366378,0.1748211085796356,297.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421264648437,0.8251965641975403,0.185292899608612,0.1767133027315139,297.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400817871094,0.8430271744728088,0.1980652809143066,0.1397588700056076,297.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437744140625,0.7923077940940857,0.1639079600572586,0.1562012732028961,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24139404296875,0.7508581280708313,0.139198824763298,0.6311689615249634,286.240478515625,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9068298339844,286.2263488769531,1.0,0.2963110506534576,1.0,1.0,0.0,1.0,-1.5319660902023315,1.5319641828536987,1.927132416312816e-06,1.1762703657150269,1.0,1.0,0.0,42.65347290039063,96.0,29273.388671875,-0.0,316.7986755371094,1.0,283.1499938964844,285.6644897460937,295.74676513671875,297.7080383300781,293.1499938964844,293.1499938964844,283.1499938964844,17737.0234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805036067962646,1.0,0.0,0.0,2.805203437805176,2.805216789245605,5.250758476904593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.037109375,0.0,675.7088012695312,1895.4371337890625,0.0,1460.4195556640625,0.6953326463699341,1.0,0.0,3.0,1.0,0.0
17994480,297.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24090576171875,0.8357710838317871,0.1927028149366378,0.1748211085796356,297.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421264648437,0.8251965641975403,0.185292899608612,0.1767133027315139,297.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400817871094,0.8430271744728088,0.1980652809143066,0.1397588700056076,297.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437744140625,0.7923077940940857,0.1639079600572586,0.1562012732028961,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24139404296875,0.7508581280708313,0.139198824763298,0.6311689615249634,286.240478515625,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9068298339844,286.2263488769531,1.0,0.2963110506534576,1.0,1.0,0.0,1.0,-1.5319660902023315,1.5319641828536987,1.927132416312816e-06,1.1762703657150269,1.0,1.0,0.0,42.65347290039063,96.0,29273.388671875,-0.0,316.7986755371094,1.0,283.1499938964844,285.6644897460937,295.74676513671875,297.7080383300781,293.1499938964844,293.1499938964844,283.1499938964844,17737.0234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805036067962646,1.0,0.0,0.0,2.805203437805176,2.805216789245605,5.250758476904593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.037109375,0.0,675.7088012695312,1895.4371337890625,0.0,1460.4195556640625,0.6953326463699341,1.0,0.0,3.0,1.0,0.0
17994540,297.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.7768383026123047,0.1949618458747863,0.1759853214025497,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13409423828125,0.766076922416687,0.1866471767425537,0.1778015345335006,297.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340026855469,0.7831642627716064,0.1994531750679016,0.1401740759611129,297.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.7373197078704834,0.1655235141515731,0.1578559428453445,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.6979494094848633,0.1392446458339691,0.6329618692398071,286.1337890625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8266906738281,286.1310729980469,1.0,0.3142822086811065,1.0,1.0,0.0,1.0,-1.541975736618042,1.5419738292694092,1.9491192233545007e-06,1.1827285289764404,1.0,1.0,0.0,58.14122009277344,84.0,29744.888671875,-0.0,361.6685180664063,1.0,283.1499938964844,285.5615539550781,295.7749938964844,297.76397705078125,293.1499938964844,293.1499938964844,283.1499938964844,19653.30859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858552098274231,1.0,0.0,0.0,2.952852964401245,2.9528679847717285,5.818043291583308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.4306640625,0.0,788.11962890625,1895.4371337890625,0.0,1500.9632568359375,0.7312451601028442,1.0,0.0,3.0,1.0,0.0
17994600,297.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.7768383026123047,0.1949618458747863,0.1759853214025497,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13409423828125,0.766076922416687,0.1866471767425537,0.1778015345335006,297.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340026855469,0.7831642627716064,0.1994531750679016,0.1401740759611129,297.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.7373197078704834,0.1655235141515731,0.1578559428453445,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.6979494094848633,0.1392446458339691,0.6329618692398071,286.1337890625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8266906738281,286.1310729980469,1.0,0.3142822086811065,1.0,1.0,0.0,1.0,-1.541975736618042,1.5419738292694092,1.9491192233545007e-06,1.1827285289764404,1.0,1.0,0.0,58.14122009277344,84.0,29744.888671875,-0.0,361.6685180664063,1.0,283.1499938964844,285.5615539550781,295.7749938964844,297.76397705078125,293.1499938964844,293.1499938964844,283.1499938964844,19653.30859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858552098274231,1.0,0.0,0.0,2.952852964401245,2.9528679847717285,5.818043291583308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.4306640625,0.0,788.11962890625,1895.4371337890625,0.0,1500.9632568359375,0.7312451601028442,1.0,0.0,3.0,1.0,0.0
17994660,297.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7671799063682556,0.197274774312973,0.177997201681137,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.7558313608169556,0.1881022453308105,0.1791635602712631,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.7726462483406067,0.2012892663478851,0.1413990706205368,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.7281684875488281,0.1668037921190261,0.1591271460056305,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127014160156,0.6867019534111023,0.1395647674798965,0.6347652077674866,286.1118469238281,284.95001220703125,294.166015625,292.79364013671875,294.1628723144531,297.79742431640625,286.1093444824219,1.0,0.3199461102485657,1.0,1.0,0.0,1.0,-1.5511863231658936,1.5511844158172607,1.971017354662763e-06,1.190057635307312,1.0,1.0,0.0,62.57257080078125,84.0,30118.498046875,-0.0,378.0517578125,1.0,283.1499938964844,285.5294189453125,295.796630859375,297.8039245605469,293.1499938964844,293.1499938964844,283.1499938964844,20692.15625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885420083999634,1.0,0.0,0.0,3.0298898220062256,3.0299057960510254,6.125576987869863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.255859375,0.0,851.4268798828125,1895.4371337890625,0.0,1521.5286865234375,0.7472110986709595,1.0,0.0,3.0,1.0,0.0
17994720,297.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10235595703125,0.7647779583930969,0.1994837671518325,0.1799477934837341,297.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.7527144551277161,0.1895694732666015,0.1805217713117599,297.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10235595703125,0.7696465849876404,0.2031180262565612,0.1426418423652649,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024780273437,0.725266695022583,0.1680409610271453,0.1603055000305175,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026306152344,0.6824870109558105,0.1399831473827362,0.6366817355155945,286.102294921875,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7764587402344,286.1013488769531,1.0,0.3230834901332855,1.0,1.0,0.0,1.0,-1.5603644847869873,1.560362458229065,1.993001205846668e-06,1.19736647605896,1.0,1.0,0.0,64.65840148925781,72.0,30406.1484375,-0.0,388.3727722167969,1.0,283.1499938964844,285.5141296386719,295.8157958984375,297.8388061523437,293.1499938964844,293.1499938964844,283.1499938964844,21336.931640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690999448299408,1.0,0.0,0.0,3.076734066009521,3.0767502784729004,6.316452640930947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.3447265625,0.0,891.5316162109375,1895.4371337890625,0.0,1540.4591064453125,0.7614278197288513,1.0,0.0,3.0,1.0,0.0
17994780,297.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.770564615726471,0.2046114206314087,0.1844478398561477,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.7565533518791199,0.1931392103433609,0.1837730705738067,297.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.7744079828262329,0.2074719071388244,0.1455902159214019,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.7285401821136475,0.1709926873445511,0.1630130857229232,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.6838633418083191,0.1412006020545959,0.6416858434677124,286.0889587402344,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7387390136719,286.0892333984375,1.0,0.3260552883148193,1.0,1.0,0.0,1.0,-1.5824671983718872,1.5824651718139648,2.0465909074118827e-06,1.214972972869873,1.0,1.0,0.0,65.30071258544922,60.0,31093.951171875,-0.0,401.880859375,1.0,283.1499938964844,285.48394775390625,295.8585510253906,297.9213256835937,293.1499938964844,293.1499938964844,283.1499938964844,22870.76171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973163485527039,1.0,0.0,0.0,3.1854023933410645,3.185419797897339,6.770517870791082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.29345703125,0.0,989.3726196289062,1895.4371337890625,0.0,1589.638916015625,0.7879397869110107,1.0,0.0,3.0,1.0,0.0
17994840,297.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.770564615726471,0.2046114206314087,0.1844478398561477,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.7565533518791199,0.1931392103433609,0.1837730705738067,297.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.7744079828262329,0.2074719071388244,0.1455902159214019,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.7285401821136475,0.1709926873445511,0.1630130857229232,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.6838633418083191,0.1412006020545959,0.6416858434677124,286.0889587402344,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7387390136719,286.0892333984375,1.0,0.3260552883148193,1.0,1.0,0.0,1.0,-1.5824671983718872,1.5824651718139648,2.0465909074118827e-06,1.214972972869873,1.0,1.0,0.0,65.30071258544922,60.0,31093.951171875,-0.0,401.880859375,1.0,283.1499938964844,285.48394775390625,295.8585510253906,297.9213256835937,293.1499938964844,293.1499938964844,283.1499938964844,22870.76171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973163485527039,1.0,0.0,0.0,3.1854023933410645,3.185419797897339,6.770517870791082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.29345703125,0.0,989.3726196289062,1895.4371337890625,0.0,1589.638916015625,0.7879397869110107,1.0,0.0,3.0,1.0,0.0
17994900,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857849121094,0.7781956791877747,0.2072727531194687,0.1867517381906509,297.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857849121094,0.7630383372306824,0.195048302412033,0.1854816228151321,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857849121094,0.7815892696380615,0.2097562998533249,0.1471179574728012,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.7342289090156555,0.172561690211296,0.164408266544342,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858764648437,0.6890193223953247,0.1419285982847213,0.6444978713989258,286.08575439453125,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7228698730469,286.08551025390625,1.0,0.3258931040763855,1.0,1.0,0.0,1.0,-1.59416925907135,1.5941671133041382,2.075331167361582e-06,1.2242944240570068,1.0,1.0,0.0,63.95085525512695,60.0,31462.72265625,-0.0,404.57373046875,1.0,283.1499938964844,285.47027587890625,295.8802185058594,297.9646911621094,293.1499938964844,293.1499938964844,283.1499938964844,23701.3125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007052302360535,1.0,0.0,0.0,3.242725372314453,3.242743492126465,7.016388963165809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.96435546875,0.0,1043.752685546875,1895.4371337890625,0.0,1616.3231201171875,0.7991530895233154,1.0,0.0,3.0,1.0,0.0
17994960,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08819580078125,0.7887621521949768,0.2099633812904358,0.1890579164028167,297.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.7723984122276306,0.1969988644123077,0.1872068643569946,297.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08819580078125,0.7917020320892334,0.2120684087276458,0.148648202419281,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.7424209117889404,0.1741651892662048,0.165809765458107,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.6968418955802917,0.1427076011896133,0.6474192142486572,286.0882263183594,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.70849609375,286.0890808105469,1.0,0.3248530924320221,1.0,1.0,0.0,1.0,-1.6060378551483154,1.606035828590393,2.1047403606644366e-06,1.233747482299805,1.0,1.0,0.0,61.7242431640625,48.0,31785.15234375,-0.0,404.981689453125,1.0,283.1499938964844,285.4659118652344,295.90167236328125,298.0054016113281,293.1499938964844,293.1499938964844,283.1499938964844,24261.681640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037087678909302,1.0,0.0,0.0,3.2808353900909424,3.2808539867401123,7.18227738616406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.57666015625,0.0,1080.9869384765625,1895.4371337890625,0.0,1640.1441650390625,0.8112684488296509,1.0,0.0,3.0,1.0,0.0
17995020,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.813466489315033,0.2146967053413391,0.1930780112743377,297.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.7954012751579285,0.2004534900188446,0.1902278363704681,297.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917358398437,0.8154342174530029,0.2161300331354141,0.1513089537620544,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.7629530429840088,0.1770085543394088,0.1682560443878173,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915222167969,0.7159076929092407,0.1441361457109451,0.6526362895965576,286.0917663574219,284.95001220703125,294.4608459472656,292.9366455078125,294.4577941894531,297.6856689453125,286.0927734375,1.0,0.3215680420398712,1.0,1.0,0.0,1.0,-1.626885175704956,1.626883029937744,2.1570272110693622e-06,1.2503461837768557,1.0,1.0,0.0,56.38966369628906,48.0,32392.03125,-0.0,401.7272338867188,1.0,283.1499938964844,285.4540405273437,295.9397277832031,298.079833984375,293.1499938964844,293.1499938964844,283.1499938964844,25452.75,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092633247375488,1.0,0.0,0.0,3.360402822494507,3.360422134399414,7.53487370275252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.095703125,0.0,1161.558837890625,1895.4371337890625,0.0,1684.6103515625,0.8277859687805176,1.0,0.0,3.0,1.0,0.0
