time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995080,297.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8175053596496582,0.2153670042753219,0.1936424672603607,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.7994641661643982,0.2009439915418625,0.1906523555517196,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8193309903144836,0.2167036533355713,0.1516811400651931,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.7666816711425781,0.1774127781391143,0.1685992032289505,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09332275390625,0.7190695405006409,0.1443431973457336,0.6533755660057068,286.0936279296875,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.68267822265625,286.09478759765625,1.0,0.3209558129310608,1.0,1.0,0.0,1.0,-1.629819631576538,1.6298174858093262,2.164451871067285e-06,1.252682328224182,1.0,1.0,0.0,55.49399185180664,36.0,32470.01171875,-0.0,400.8562316894531,1.0,283.1499938964844,285.4541320800781,295.945068359375,298.0898742675781,293.1499938964844,293.1499938964844,283.1499938964844,25569.861328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099608182907104,1.0,0.0,0.0,3.368124723434448,3.3681442737579346,7.569542503915727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.21826171875,0.0,1169.5848388671875,1895.4371337890625,0.0,1690.2310791015625,0.83263099193573,1.0,0.0,3.0,1.0,0.0
17995140,297.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.8575687408447266,0.2207454890012741,0.1981534212827682,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.8378326892852783,0.204881489276886,0.1940402835607528,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.8585236668586731,0.2212923169136047,0.154643028974533,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.8053799867630005,0.1806598603725433,0.1713347285985946,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021423339844,0.7505736947059631,0.1460187435150146,0.6592720746994019,286.1024780273437,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6598815917969,286.1038513183594,1.0,0.3151939511299133,1.0,1.0,0.0,1.0,-1.6532219648361206,1.6532198190689087,2.224228865088662e-06,1.2713037729263306,1.0,1.0,0.0,47.51122283935547,25.0,33143.98046875,-0.0,391.4005737304688,1.0,283.1499938964844,285.4461975097656,295.9887084960937,298.1741638183594,293.1499938964844,293.1499938964844,283.1499938964844,26822.1953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159988284111023,1.0,0.0,0.0,3.4496190547943115,3.4496395587921143,7.940275850160106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.83837890625,0.0,1256.5528564453125,1895.4371337890625,0.0,1739.2275390625,0.8525951504707336,1.0,0.0,3.0,1.0,0.0
17995200,297.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.8575687408447266,0.2207454890012741,0.1981534212827682,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.8378326892852783,0.204881489276886,0.1940402835607528,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.8585236668586731,0.2212923169136047,0.154643028974533,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.8053799867630005,0.1806598603725433,0.1713347285985946,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021423339844,0.7505736947059631,0.1460187435150146,0.6592720746994019,286.1024780273437,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6598815917969,286.1038513183594,1.0,0.3151939511299133,1.0,1.0,0.0,1.0,-1.6532219648361206,1.6532198190689087,2.224228865088662e-06,1.2713037729263306,1.0,1.0,0.0,47.51122283935547,25.0,33143.98046875,-0.0,391.4005737304688,1.0,283.1499938964844,285.4461975097656,295.9887084960937,298.1741638183594,293.1499938964844,293.1499938964844,283.1499938964844,26822.1953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159988284111023,1.0,0.0,0.0,3.4496190547943115,3.4496395587921143,7.940275850160106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.83837890625,0.0,1256.5528564453125,1895.4371337890625,0.0,1739.2275390625,0.8525951504707336,1.0,0.0,3.0,1.0,0.0
17995260,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.925226390361786,0.2260542809963226,0.2025769501924514,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.8990079164505005,0.2087603211402893,0.1973480880260467,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.9251378178596495,0.2257883846759796,0.1575211286544799,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.8614294528961182,0.1838617026805877,0.1740017682313919,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.8039178252220154,0.1476806700229644,0.6649960279464722,286.1136474609375,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6393127441406,286.1151123046875,1.0,0.3084656298160553,1.0,1.0,0.0,1.0,-1.6760348081588743,1.676032543182373,2.2834676656202646e-06,1.2894418239593506,1.0,1.0,0.0,38.63640975952149,25.0,33805.54296875,-0.0,378.749755859375,1.0,283.1499938964844,285.4408874511719,296.03240966796875,298.2579650878906,293.1499938964844,293.1499938964844,283.1499938964844,28029.962890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217850089073181,1.0,0.0,0.0,3.5264296531677246,3.526451110839844,8.297815270452702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.2626953125,0.0,1342.372802734375,1895.4371337890625,0.0,1786.7332763671875,0.8714287281036377,1.0,0.0,3.0,1.0,0.0
17995320,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.925226390361786,0.2260542809963226,0.2025769501924514,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.8990079164505005,0.2087603211402893,0.1973480880260467,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.9251378178596495,0.2257883846759796,0.1575211286544799,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.8614294528961182,0.1838617026805877,0.1740017682313919,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.8039178252220154,0.1476806700229644,0.6649960279464722,286.1136474609375,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6393127441406,286.1151123046875,1.0,0.3084656298160553,1.0,1.0,0.0,1.0,-1.6760348081588743,1.676032543182373,2.2834676656202646e-06,1.2894418239593506,1.0,1.0,0.0,38.63640975952149,25.0,33805.54296875,-0.0,378.749755859375,1.0,283.1499938964844,285.4408874511719,296.03240966796875,298.2579650878906,293.1499938964844,293.1499938964844,283.1499938964844,28029.962890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217850089073181,1.0,0.0,0.0,3.5264296531677246,3.526451110839844,8.297815270452702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.2626953125,0.0,1342.372802734375,1895.4371337890625,0.0,1786.7332763671875,0.8714287281036377,1.0,0.0,3.0,1.0,0.0
17995380,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265869140625,0.9969656467437744,0.2312846183776855,0.206455647945404,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12652587890625,0.975070595741272,0.2125419378280639,0.2006818950176239,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265869140625,0.9966973066329956,0.2301681786775589,0.1603993624448776,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264343261719,0.9317481517791748,0.1869817525148391,0.1767091155052185,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.126220703125,0.8612290620803833,0.1492857933044433,0.6710305213928223,286.12664794921875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62042236328125,286.12811279296875,1.0,0.3050713241100311,1.0,1.0,0.0,1.0,-1.6984572410583496,1.6984548568725586,2.342637571928208e-06,1.3072673082351685,1.0,1.0,0.0,32.497257232666016,43.0,34460.140625,-0.0,373.44622802734375,1.0,283.1499938964844,285.4377136230469,296.0760803222656,298.3414611816406,293.1499938964844,293.1499938964844,283.1499938964844,29207.322265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273885607719421,1.0,0.0,0.0,3.599729299545288,3.599751710891724,8.646354103802878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.849609375,0.0,1427.8319091796875,1895.4371337890625,0.0,1833.235107421875,0.8894131183624268,1.0,0.0,3.0,1.0,0.0
17995440,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265869140625,0.9969656467437744,0.2312846183776855,0.206455647945404,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12652587890625,0.975070595741272,0.2125419378280639,0.2006818950176239,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265869140625,0.9966973066329956,0.2301681786775589,0.1603993624448776,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264343261719,0.9317481517791748,0.1869817525148391,0.1767091155052185,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.126220703125,0.8612290620803833,0.1492857933044433,0.6710305213928223,286.12664794921875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62042236328125,286.12811279296875,1.0,0.3050713241100311,1.0,1.0,0.0,1.0,-1.6984572410583496,1.6984548568725586,2.342637571928208e-06,1.3072673082351685,1.0,1.0,0.0,32.497257232666016,43.0,34460.140625,-0.0,373.44622802734375,1.0,283.1499938964844,285.4377136230469,296.0760803222656,298.3414611816406,293.1499938964844,293.1499938964844,283.1499938964844,29207.322265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273885607719421,1.0,0.0,0.0,3.599729299545288,3.599751710891724,8.646354103802878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.849609375,0.0,1427.8319091796875,1895.4371337890625,0.0,1833.235107421875,0.8894131183624268,1.0,0.0,3.0,1.0,0.0
17995500,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265869140625,0.9920712113380432,0.2344616055488586,0.2035052925348281,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.976134717464447,0.2143673151731491,0.2024335116147995,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265869140625,0.9970245361328124,0.2323092967271804,0.1614487469196319,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.9328223466873168,0.1884827017784118,0.1781531572341919,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.8612364530563354,0.1500452607870102,0.6745285987854004,286.1265869140625,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6130676269531,286.1268310546875,1.0,0.306632399559021,1.0,1.0,0.0,1.0,-1.704487919807434,1.704485535621643,2.3586992483615177e-06,1.3120511770248413,1.0,1.0,0.0,32.76190948486328,43.0,34729.671875,-0.0,377.47650146484375,1.0,283.1499938964844,285.4287414550781,296.09771728515625,298.3813171386719,293.1499938964844,293.1499938964844,283.1499938964844,29917.646484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298927903175354,1.0,0.0,0.0,3.6432392597198486,3.6432621479034415,8.856633257892099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.59130859375,0.0,1480.23486328125,1895.4371337890625,0.0,1854.169677734375,0.8972867131233215,1.0,0.0,3.0,1.0,0.0
17995560,297.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358947753906,0.9961633086204528,0.2372986674308776,0.2102147340774536,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358337402344,0.973838984966278,0.2161902636289596,0.2041840404272079,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13592529296875,0.9961118698120116,0.2344877123832702,0.163466066122055,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356811523437,0.9298465251922609,0.1899605840444564,0.1795745193958282,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353454589844,0.8581110239028931,0.1507960259914398,0.6779897809028625,286.13604736328125,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.605712890625,286.1389465332031,1.0,0.3101425766944885,1.0,1.0,0.0,1.0,-1.7216788530349731,1.721676468849182,2.4045650661719264e-06,1.325454831123352,1.0,1.0,0.0,33.55895233154297,61.0,35103.66015625,-0.0,389.6926574707031,1.0,283.1499938964844,285.4340515136719,296.11932373046875,298.4206237792969,293.1499938964844,293.1499938964844,283.1499938964844,30362.587890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321770787239075,1.0,0.0,0.0,3.670230865478516,3.670253992080689,8.988351396510552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.3740234375,0.0,1513.379150390625,1895.4371337890625,0.0,1873.3460693359373,0.9067198038101196,1.0,0.0,3.0,1.0,0.0
17995620,297.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670227050781,0.9564817547798156,0.2413609325885772,0.2165614515542984,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669311523437,0.9232092499732972,0.2196834832429886,0.2077219933271408,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670227050781,0.9521603584289552,0.2382657527923584,0.1663355082273483,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667785644531,0.8815925121307373,0.1928324252367019,0.1825257241725921,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1664428710937,0.8175508975982666,0.1521824300289154,0.6853926181793213,286.1671142578125,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5848693847656,286.169189453125,1.0,0.321074366569519,1.0,1.0,0.0,1.0,-1.7536921501159668,1.7536896467208862,2.492128942321869e-06,1.3509658575057983,1.0,1.0,0.0,39.51847076416016,79.0,35917.0234375,-0.0,424.8522644042969,1.0,283.1499938964844,285.4451904296875,296.1634216308594,298.5146789550781,293.1499938964844,293.1499938964844,283.1499938964844,31509.537109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391346096992493,1.0,0.0,0.0,3.738909721374512,3.738933801651001,9.327886800747364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.16162109375,0.0,1599.9361572265625,1895.4371337890625,0.0,1932.2119140625,0.9235820174217224,1.0,0.0,3.0,1.0,0.0
17995680,297.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670227050781,0.9564817547798156,0.2413609325885772,0.2165614515542984,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669311523437,0.9232092499732972,0.2196834832429886,0.2077219933271408,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670227050781,0.9521603584289552,0.2382657527923584,0.1663355082273483,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667785644531,0.8815925121307373,0.1928324252367019,0.1825257241725921,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1664428710937,0.8175508975982666,0.1521824300289154,0.6853926181793213,286.1671142578125,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5848693847656,286.169189453125,1.0,0.321074366569519,1.0,1.0,0.0,1.0,-1.7536921501159668,1.7536896467208862,2.492128942321869e-06,1.3509658575057983,1.0,1.0,0.0,39.51847076416016,79.0,35917.0234375,-0.0,424.8522644042969,1.0,283.1499938964844,285.4451904296875,296.1634216308594,298.5146789550781,293.1499938964844,293.1499938964844,283.1499938964844,31509.537109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391346096992493,1.0,0.0,0.0,3.738909721374512,3.738933801651001,9.327886800747364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.16162109375,0.0,1599.9361572265625,1895.4371337890625,0.0,1932.2119140625,0.9235820174217224,1.0,0.0,3.0,1.0,0.0
17995740,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8896056413650513,0.2459403574466705,0.2209047824144363,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829528808594,0.8611610531806946,0.2229811996221542,0.2112811058759689,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.8851245641708374,0.2421327084302902,0.1692994087934494,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.8262372612953186,0.1955170035362243,0.1855052262544632,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825256347656,0.7628852128982544,0.1533734500408172,0.6928265690803528,286.18310546875,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5673217773437,286.1850891113281,1.0,0.3353175818920135,1.0,1.0,0.0,1.0,-1.7761385440826416,1.776136040687561,2.554456386860693e-06,1.3686920404434204,1.0,1.0,0.0,50.16775131225586,97.0,36568.48828125,-0.0,471.2919616699219,1.0,283.1499938964844,285.44580078125,296.2055969238281,298.59796142578125,293.1499938964844,293.1499938964844,283.1499938964844,32644.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446346879005432,1.0,0.0,0.0,3.805663824081421,3.8056888580322266,9.663938271842198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.76806640625,0.0,1687.1707763671875,1895.4371337890625,0.0,1979.216552734375,0.9399765729904176,1.0,0.0,3.0,1.0,0.0
17995800,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8896056413650513,0.2459403574466705,0.2209047824144363,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829528808594,0.8611610531806946,0.2229811996221542,0.2112811058759689,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.8851245641708374,0.2421327084302902,0.1692994087934494,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.8262372612953186,0.1955170035362243,0.1855052262544632,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825256347656,0.7628852128982544,0.1533734500408172,0.6928265690803528,286.18310546875,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5673217773437,286.1850891113281,1.0,0.3353175818920135,1.0,1.0,0.0,1.0,-1.7761385440826416,1.776136040687561,2.554456386860693e-06,1.3686920404434204,1.0,1.0,0.0,50.16775131225586,97.0,36568.48828125,-0.0,471.2919616699219,1.0,283.1499938964844,285.44580078125,296.2055969238281,298.59796142578125,293.1499938964844,293.1499938964844,283.1499938964844,32644.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446346879005432,1.0,0.0,0.0,3.805663824081421,3.8056888580322266,9.663938271842198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.76806640625,0.0,1687.1707763671875,1895.4371337890625,0.0,1979.216552734375,0.9399765729904176,1.0,0.0,3.0,1.0,0.0
17995860,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.8433053493499756,0.2503838241100311,0.225393921136856,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.817352831363678,0.2261109501123428,0.2147727608680725,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.8386054039001465,0.2457509785890579,0.1722297370433807,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026062011719,0.7820596694946289,0.1980456113815307,0.1884283274412155,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2023010253906,0.7228211760520935,0.154425248503685,0.7000677585601807,286.202880859375,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5504150390625,286.204833984375,1.0,0.351866751909256,1.0,1.0,0.0,1.0,-1.801443219184876,1.8014405965805047,2.6258198886353057e-06,1.3886620998382568,1.0,1.0,0.0,63.364013671875,85.0,37263.24609375,-0.0,527.795654296875,1.0,283.1499938964844,285.4498596191406,296.2476501464844,298.6822814941406,293.1499938964844,293.1499938964844,283.04998779296875,33776.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501276135444641,1.0,0.0,0.0,3.871057748794556,3.871083498001098,9.9989085811103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.23291015625,0.0,1775.647705078125,1895.4371337890625,0.0,2026.5550537109373,0.9550368785858154,1.0,0.0,3.0,1.0,0.0
17995920,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.8433053493499756,0.2503838241100311,0.225393921136856,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.817352831363678,0.2261109501123428,0.2147727608680725,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.8386054039001465,0.2457509785890579,0.1722297370433807,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026062011719,0.7820596694946289,0.1980456113815307,0.1884283274412155,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2023010253906,0.7228211760520935,0.154425248503685,0.7000677585601807,286.202880859375,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5504150390625,286.204833984375,1.0,0.351866751909256,1.0,1.0,0.0,1.0,-1.801443219184876,1.8014405965805047,2.6258198886353057e-06,1.3886620998382568,1.0,1.0,0.0,63.364013671875,85.0,37263.24609375,-0.0,527.795654296875,1.0,283.1499938964844,285.4498596191406,296.2476501464844,298.6822814941406,293.1499938964844,293.1499938964844,283.04998779296875,33776.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501276135444641,1.0,0.0,0.0,3.871057748794556,3.871083498001098,9.9989085811103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.23291015625,0.0,1775.647705078125,1895.4371337890625,0.0,2026.5550537109373,0.9550368785858154,1.0,0.0,3.0,1.0,0.0
17995980,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8319593667984009,0.2544669508934021,0.229349598288536,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505126953125,0.8049180507659912,0.2289539128541946,0.2177474349737167,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8266288638114929,0.2490136921405792,0.1747308373451233,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505126953125,0.7695011496543884,0.2003165930509567,0.1908560246229171,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504821777344,0.7104275822639465,0.1552516818046569,0.7050731778144836,286.15057373046875,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5324401855469,286.1513366699219,1.0,0.3592202365398407,1.0,1.0,0.0,1.0,-1.8216981887817385,1.8216954469680784,2.683850425455603e-06,1.404690146446228,1.0,1.0,0.0,69.18303680419922,73.0,38192.26171875,-0.0,559.4150390625,1.0,283.05133056640625,285.3768920898437,296.2885131835937,298.7939147949219,293.1499938964844,293.1499938964844,282.75,34728.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603433728218079,1.0,0.0,0.0,3.925222158432007,3.925248861312866,1.0280677997798191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.37109375,0.0,1851.2313232421875,1895.4371337890625,0.0,2115.585205078125,0.9662556052207948,1.0,0.0,3.0,1.0,0.0
17996040,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8319593667984009,0.2544669508934021,0.229349598288536,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505126953125,0.8049180507659912,0.2289539128541946,0.2177474349737167,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8266288638114929,0.2490136921405792,0.1747308373451233,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505126953125,0.7695011496543884,0.2003165930509567,0.1908560246229171,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504821777344,0.7104275822639465,0.1552516818046569,0.7050731778144836,286.15057373046875,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5324401855469,286.1513366699219,1.0,0.3592202365398407,1.0,1.0,0.0,1.0,-1.8216981887817385,1.8216954469680784,2.683850425455603e-06,1.404690146446228,1.0,1.0,0.0,69.18303680419922,73.0,38192.26171875,-0.0,559.4150390625,1.0,283.05133056640625,285.3768920898437,296.2885131835937,298.7939147949219,293.1499938964844,293.1499938964844,282.75,34728.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603433728218079,1.0,0.0,0.0,3.925222158432007,3.925248861312866,1.0280677997798191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.37109375,0.0,1851.2313232421875,1895.4371337890625,0.0,2115.585205078125,0.9662556052207948,1.0,0.0,3.0,1.0,0.0
17996100,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.8327483534812927,0.2562573850154876,0.2310867607593536,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185546875,0.8052800893783569,0.2301904857158661,0.2190175503492355,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.8270437717437744,0.2504241168498993,0.1758028268814087,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.7697033286094666,0.2012884616851806,0.1918669641017913,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242614746094,0.709888219833374,0.1555260866880417,0.7066860198974609,286.0167541503906,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5223388671875,285.9986877441406,1.0,0.3606338202953338,1.0,1.0,0.0,1.0,-1.8297492265701287,1.8297464847564693,2.7071282602264546e-06,1.411062240600586,1.0,1.0,0.0,69.7958755493164,73.0,39386.27734375,-0.0,566.8695068359375,1.0,282.792236328125,285.1978454589844,296.32000732421875,298.9863586425781,293.1499938964844,293.1499938964844,282.75,35016.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834823131561279,1.0,0.0,0.0,3.941495418548584,3.9415221214294434,1.0366098877057084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.1005859375,0.0,1874.3514404296875,1895.4371337890625,0.0,2321.4619140625,0.9701269865036012,1.0,0.0,3.0,1.0,0.0
17996160,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.8359526991844177,0.2577944993972778,0.2325268238782882,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540405273437,0.8082271218299866,0.2312321662902832,0.2200521379709243,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.8298842310905457,0.2516107261180877,0.1766740083694458,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.7723616361618042,0.2020856142044067,0.1926640719175338,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.7116105556488037,0.155646875500679,0.7074086666107178,285.95391845703125,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5104675292969,285.95294189453125,1.0,0.3607972860336303,1.0,1.0,0.0,1.0,-1.835594058036804,1.8355913162231443,2.7241214866080554e-06,1.4157027006149292,1.0,1.0,0.0,69.36090850830078,61.0,39632.7421875,-0.0,569.5673217773438,1.0,282.75439453125,285.1513977050781,296.3272705078125,298.946044921875,293.1499938964844,293.1499938964844,282.45001220703125,35239.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767168879508972,1.0,0.0,0.0,3.95401930809021,3.954046249389648,1.04320781701972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.46923828125,0.0,1892.275146484375,1895.4371337890625,0.0,2260.713623046875,0.973106324672699,1.0,0.0,3.0,1.0,0.0
17996220,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.8492482304573059,0.2604791224002838,0.2349144965410232,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514953613281,0.8204910159111023,0.2329660356044769,0.2216601967811584,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.8422738909721375,0.2536034286022186,0.1780482083559036,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.7844409346580505,0.2033633291721344,0.1938323378562927,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.7206593155860901,0.1555984318256378,0.7069737911224365,285.7513427734375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48541259765625,285.7496643066406,1.0,0.3582513332366943,1.0,1.0,0.0,1.0,-1.8429265022277832,1.8429237604141235,2.7455405415821588e-06,1.4215329885482788,1.0,1.0,0.0,65.97781372070312,49.0,40945.109375,-0.0,564.0665283203125,1.0,282.4571533203125,284.9238586425781,296.3642578125,299.0614929199219,293.1499938964844,293.1499938964844,282.1499938964844,35546.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864390015602112,1.0,0.0,0.0,3.9712259769439697,3.9712531566619873,1.052306970450445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.7353515625,0.0,1917.0867919921875,1895.4371337890625,0.0,2348.140625,0.977199375629425,1.0,0.0,3.0,1.0,0.0
17996280,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.8492482304573059,0.2604791224002838,0.2349144965410232,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514953613281,0.8204910159111023,0.2329660356044769,0.2216601967811584,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.8422738909721375,0.2536034286022186,0.1780482083559036,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.7844409346580505,0.2033633291721344,0.1938323378562927,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.7206593155860901,0.1555984318256378,0.7069737911224365,285.7513427734375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48541259765625,285.7496643066406,1.0,0.3582513332366943,1.0,1.0,0.0,1.0,-1.8429265022277832,1.8429237604141235,2.7455405415821588e-06,1.4215329885482788,1.0,1.0,0.0,65.97781372070312,49.0,40945.109375,-0.0,564.0665283203125,1.0,282.4571533203125,284.9238586425781,296.3642578125,299.0614929199219,293.1499938964844,293.1499938964844,282.1499938964844,35546.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864390015602112,1.0,0.0,0.0,3.9712259769439697,3.9712531566619873,1.052306970450445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.7353515625,0.0,1917.0867919921875,1895.4371337890625,0.0,2348.140625,0.977199375629425,1.0,0.0,3.0,1.0,0.0
17996340,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.8727204203605652,0.2627874612808227,0.2368361949920654,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.8411452770233154,0.2343439906835556,0.2228023260831833,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.8644750118255615,0.2552121579647064,0.1790572702884674,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.8057874441146851,0.2043175399303436,0.1945678889751434,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.7367186546325684,0.155254527926445,0.7046163082122803,285.5406494140625,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4598693847656,285.5386657714844,1.0,0.3527675867080688,1.0,1.0,0.0,1.0,-1.845871925354004,1.845869183540344,2.754199613264064e-06,1.423895001411438,1.0,1.0,0.0,60.069374084472656,37.0,42171.52734375,0.0,547.54443359375,1.0,282.1565246582031,284.6904296875,296.40234375,299.17681884765625,293.1499938964844,293.1499938964844,281.8500061035156,35730.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959545850753784,1.0,0.0,0.0,3.981459617614746,3.981486797332764,1.0577374496278935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.447265625,0.0,1931.9456787109373,1895.4371337890625,0.0,2434.498291015625,0.9796335101127625,1.0,0.0,3.0,1.0,0.0
17996400,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.8727204203605652,0.2627874612808227,0.2368361949920654,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.8411452770233154,0.2343439906835556,0.2228023260831833,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.8644750118255615,0.2552121579647064,0.1790572702884674,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.8057874441146851,0.2043175399303436,0.1945678889751434,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.7367186546325684,0.155254527926445,0.7046163082122803,285.5406494140625,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4598693847656,285.5386657714844,1.0,0.3527675867080688,1.0,1.0,0.0,1.0,-1.845871925354004,1.845869183540344,2.754199613264064e-06,1.423895001411438,1.0,1.0,0.0,60.069374084472656,37.0,42171.52734375,0.0,547.54443359375,1.0,282.1565246582031,284.6904296875,296.40234375,299.17681884765625,293.1499938964844,293.1499938964844,281.8500061035156,35730.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959545850753784,1.0,0.0,0.0,3.981459617614746,3.981486797332764,1.0577374496278935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.447265625,0.0,1931.9456787109373,1895.4371337890625,0.0,2434.498291015625,0.9796335101127625,1.0,0.0,3.0,1.0,0.0
17996460,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.898625373840332,0.2642776668071747,0.2380515038967132,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.8641780018806458,0.2351721674203872,0.2234359979629516,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.8893440961837769,0.2561891973018646,0.1796368956565857,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.8272960186004639,0.2048560827970504,0.1949189007282257,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.7548695802688599,0.154850423336029,0.7020133137702942,285.34307861328125,284.95001220703125,295.3971862792969,293.4327087402344,295.395263671875,297.4410705566406,285.33697509765625,1.0,0.3473148643970489,1.0,1.0,0.0,1.0,-1.8460856676101685,1.8460829257965088,2.754862180154305e-06,1.42409086227417,1.0,1.0,0.0,54.54051971435547,37.0,43274.015625,0.0,530.3126220703125,1.0,281.8670959472656,284.4683532714844,296.4338073730469,299.3074951171875,293.1499938964844,293.1499938964844,281.8500061035156,35816.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083215951919556,1.0,0.0,0.0,3.986262798309326,3.986290216445923,1.0602911970636342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.62841796875,0.0,1938.9464111328125,1895.4371337890625,0.0,2547.745361328125,0.9807760119438172,1.0,0.0,3.0,1.0,0.0
17996520,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.9099794030189514,0.2647876441478729,0.2384069710969925,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280944824219,0.8743391036987305,0.2354418337345123,0.2235995680093765,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279724121094,0.9000986814498901,0.2565139532089233,0.1797915548086166,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.8362322449684143,0.2050279080867767,0.194990873336792,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.7629711627960205,0.1546921730041504,0.7008938789367676,285.327880859375,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4346923828125,285.3254699707031,1.0,0.3451663851737976,1.0,1.0,0.0,1.0,-1.8456369638442995,1.84563422203064,2.753555691015208e-06,1.423741340637207,1.0,1.0,0.0,52.44016647338867,25.0,43328.03515625,0.0,523.408935546875,1.0,281.856689453125,284.45623779296875,296.4403991699219,299.287841796875,293.1499938964844,293.1499938964844,281.54998779296875,35839.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043375611305237,1.0,0.0,0.0,3.98753023147583,3.9875576496124254,1.060965473698161e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.01513671875,0.0,1940.79638671875,1895.4371337890625,0.0,2511.148681640625,0.9810774326324464,1.0,0.0,3.0,1.0,0.0
17996580,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.9721895456314088,0.266493558883667,0.2396765798330307,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.9313932061195374,0.2362870573997497,0.2241154760122299,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.9614655375480652,0.2575478553771972,0.1803059726953506,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.885722815990448,0.2055299580097198,0.1951718479394912,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8076090216636658,0.1539493948221206,0.6961413621902466,285.1112976074219,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100341796875,285.1093139648437,1.0,0.3360201716423034,1.0,1.0,0.0,1.0,-1.842910885810852,1.8429081439971924,2.7456244424683973e-06,1.4216158390045166,1.0,1.0,0.0,43.68467330932617,28.0,44428.7734375,0.0,494.1043395996094,1.0,281.55718994140625,284.2203674316406,296.4784851074219,299.3907775878906,293.1499938964844,293.1499938964844,281.25,35904.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111883401870728,1.0,0.0,0.0,3.9911563396453857,3.9911837577819824,1.062895876202674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.57470703125,0.0,1946.0958251953125,1895.4371337890625,0.0,2574.14111328125,0.9819398522377014,1.0,0.0,3.0,1.0,0.0
17996640,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.9721895456314088,0.266493558883667,0.2396765798330307,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.9313932061195374,0.2362870573997497,0.2241154760122299,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.9614655375480652,0.2575478553771972,0.1803059726953506,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.885722815990448,0.2055299580097198,0.1951718479394912,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8076090216636658,0.1539493948221206,0.6961413621902466,285.1112976074219,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100341796875,285.1093139648437,1.0,0.3360201716423034,1.0,1.0,0.0,1.0,-1.842910885810852,1.8429081439971924,2.7456244424683973e-06,1.4216158390045166,1.0,1.0,0.0,43.68467330932617,28.0,44428.7734375,0.0,494.1043395996094,1.0,281.55718994140625,284.2203674316406,296.4784851074219,299.3907775878906,293.1499938964844,293.1499938964844,281.25,35904.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111883401870728,1.0,0.0,0.0,3.9911563396453857,3.9911837577819824,1.062895876202674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.57470703125,0.0,1946.0958251953125,1895.4371337890625,0.0,2574.14111328125,0.9819398522377014,1.0,0.0,3.0,1.0,0.0
17996700,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9943826794624328,0.2672812640666961,0.2403090745210647,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9587674140930176,0.2366454750299453,0.2243665903806686,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9852591156959534,0.2580024898052215,0.1805608421564102,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.909656286239624,0.20573191344738,0.1952694356441497,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8266039490699768,0.1535352021455764,0.693819522857666,284.95904541015625,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3983764648437,284.9400634765625,1.0,0.3331373929977417,1.0,1.0,0.0,1.0,-1.8416061401367188,1.841603398323059,2.7417981982580386e-06,1.4205726385116575,0.990198016166687,0.990198016166687,0.0,40.69738006591797,28.0,45424.734375,0.0,483.8823547363281,1.0,281.2918701171875,284.0292053222656,296.5084228515625,299.5560913085937,293.1499938964844,293.1499938964844,281.25,36015.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270174860954285,1.0,0.0,0.0,3.991411924362183,3.9914393424987793,1.0630320730342646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.3212890625,0.0,1947.3387451171875,1895.4371337890625,0.0,2720.698974609375,0.9819403290748596,1.0,0.0,3.0,1.0,0.0
17996760,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9976998567581176,0.2683075964450836,0.235557347536087,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9700314998626708,0.2369038164615631,0.2245895862579345,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9944270253181458,0.2583450376987457,0.1807835549116134,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9214614033699036,0.2058456242084503,0.1953535825014114,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8343914151191711,0.1530458182096481,0.6915085315704346,284.9018249511719,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3871154785156,284.9016418457031,1.0,0.330754667520523,1.0,1.0,0.0,1.0,-1.833762526512146,1.8337597846984863,2.7191624667466385e-06,1.4145244359970093,0.9414820671081544,0.9414820671081544,0.0,39.355445861816406,46.0,45276.1875,0.0,474.6116943359375,1.0,281.2558898925781,283.9988708496094,296.5181884765625,299.4908447265625,293.1499938964844,293.1499938964844,280.95001220703125,37960.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817712664604187,1.0,0.0,0.0,3.94421911239624,3.944246292114258,1.038043023982027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.3427734375,0.0,1901.6546630859373,1895.4371337890625,0.0,2634.3916015625,0.972140908241272,1.0,0.0,3.0,1.0,0.0
17996820,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9978057146072388,0.2704958319664001,0.2432318478822708,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.960613489151001,0.2375614047050476,0.2251826971769333,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9869757890701294,0.259208083152771,0.181351900100708,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9109747409820556,0.2061997205018997,0.195668414235115,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.824781596660614,0.1521914452314376,0.6876235604286194,284.8551025390625,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3692932128906,284.8697509765625,1.0,0.3335656225681305,1.0,1.0,0.0,1.0,-1.8403393030166624,1.840336561203003,2.7378819140722044e-06,1.4194096326828003,0.8297867774963379,0.8297867774963379,0.0,40.5956916809082,64.0,45611.09765625,0.0,482.6736145019531,1.0,280.9565734863281,283.9765319824219,296.5556030273437,299.5321044921875,293.1499938964844,293.1499938964844,281.25,44263.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168567419052124,1.0,0.0,0.0,3.598230361938477,3.5982553958892822,8.639154884804157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.07275390625,0.0,1537.28271484375,1895.4371337890625,0.0,2626.474365234375,0.9015782475471495,1.0,0.0,3.0,1.0,0.0
17996880,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9978057146072388,0.2704958319664001,0.2432318478822708,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.960613489151001,0.2375614047050476,0.2251826971769333,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9869757890701294,0.259208083152771,0.181351900100708,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9109747409820556,0.2061997205018997,0.195668414235115,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.824781596660614,0.1521914452314376,0.6876235604286194,284.8551025390625,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3692932128906,284.8697509765625,1.0,0.3335656225681305,1.0,1.0,0.0,1.0,-1.8403393030166624,1.840336561203003,2.7378819140722044e-06,1.4194096326828003,0.8297867774963379,0.8297867774963379,0.0,40.5956916809082,64.0,45611.09765625,0.0,482.6736145019531,1.0,280.9565734863281,283.9765319824219,296.5556030273437,299.5321044921875,293.1499938964844,293.1499938964844,281.25,44263.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168567419052124,1.0,0.0,0.0,3.598230361938477,3.5982553958892822,8.639154884804157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.07275390625,0.0,1537.28271484375,1895.4371337890625,0.0,2626.474365234375,0.9015782475471495,1.0,0.0,3.0,1.0,0.0
17996940,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9745824337005616,0.2715213000774383,0.2440774291753769,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9305197596549988,0.2384003698825836,0.2259177565574646,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9611401557922364,0.2602622210979461,0.1820166856050491,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8841783404350281,0.2068105787038803,0.1962119191884994,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8010886907577515,0.1520260721445083,0.6869122385978699,285.03778076171875,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3621826171875,285.04736328125,1.0,0.3375592529773712,1.0,1.0,0.0,1.0,-1.842572331428528,1.842569589614868,2.744393668763223e-06,1.421170353889465,0.950538694858551,0.950538694858551,0.0,44.11107635498047,64.0,45265.79296875,0.0,495.2219848632813,1.0,281.2109069824219,284.1518859863281,296.573486328125,299.4052124023437,293.1499938964844,293.1499938964844,281.25,34653.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957468628883362,1.0,0.0,0.0,3.670354604721069,3.67037844657898,8.988957347355608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.0029296875,0.0,1545.7998046875,1895.4371337890625,0.0,2432.605224609375,0.9114057421684264,1.0,0.0,3.0,1.0,0.0
