time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997000,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9520814418792723,0.2726376950740814,0.2451166063547134,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9063053727149964,0.2391906380653381,0.2267602086067199,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9370676279067992,0.26121786236763,0.1827604919672012,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8636797666549683,0.2074120938777923,0.1968777030706405,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7814608812332153,0.1520097255706787,0.6872916221618652,285.0507507324219,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3592529296875,285.04864501953125,1.0,0.3417084217071533,1.0,1.0,0.0,1.0,-1.8469781875610352,1.846975445747376,2.757175934675616e-06,1.4245766401290894,0.98840993642807,0.98840993642807,0.0,47.56090927124024,82.0,45546.796875,0.0,508.9704284667969,1.0,281.24298095703125,284.1429443359375,296.60455322265625,299.5116271972656,293.1499938964844,293.1499938964844,280.95001220703125,32637.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045895099639893,1.0,0.0,0.0,3.756556034088135,3.7565805912017822,9.416142461304844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.07666015625,0.0,1629.084228515625,1895.4371337890625,0.0,2513.4599609375,0.9268962144851683,1.0,0.0,3.0,1.0,0.0
17997060,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8942090272903442,0.2742361724376678,0.2471995204687118,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.855711817741394,0.2403168082237243,0.2284415811300277,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8811212182044983,0.2625129818916321,0.1841611117124557,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8182376027107239,0.208202064037323,0.1982156038284301,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7377321124076843,0.1515559256076812,0.6878576278686523,284.888671875,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3455810546875,284.8953552246094,1.0,0.3534643650054931,1.0,1.0,0.0,1.0,-1.8554694652557373,1.855466604232788,2.781992634481867e-06,1.4312022924423218,0.8716402649879456,0.8716402649879456,0.0,58.22844696044922,100.0,46491.265625,0.0,548.3427124023438,1.0,280.9564208984375,283.97998046875,296.6454772949219,299.6837158203125,293.1499938964844,293.1499938964844,281.25,39122.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212099671363831,1.0,0.0,0.0,3.668550968170166,3.6685757637023926,8.980126153801393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.0185546875,0.0,1577.388916015625,1895.4371337890625,0.0,2666.782470703125,0.9115164875984192,1.0,0.0,3.0,1.0,0.0
17997120,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8942090272903442,0.2742361724376678,0.2471995204687118,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.855711817741394,0.2403168082237243,0.2284415811300277,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8811212182044983,0.2625129818916321,0.1841611117124557,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8182376027107239,0.208202064037323,0.1982156038284301,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7377321124076843,0.1515559256076812,0.6878576278686523,284.888671875,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3455810546875,284.8953552246094,1.0,0.3534643650054931,1.0,1.0,0.0,1.0,-1.8554694652557373,1.855466604232788,2.781992634481867e-06,1.4312022924423218,0.8716402649879456,0.8716402649879456,0.0,58.22844696044922,100.0,46491.265625,0.0,548.3427124023438,1.0,280.9564208984375,283.97998046875,296.6454772949219,299.6837158203125,293.1499938964844,293.1499938964844,281.25,39122.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212099671363831,1.0,0.0,0.0,3.668550968170166,3.6685757637023926,8.980126153801393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.0185546875,0.0,1577.388916015625,1895.4371337890625,0.0,2666.782470703125,0.9115164875984192,1.0,0.0,3.0,1.0,0.0
17997180,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8507930040359497,0.2766152322292328,0.2495441287755966,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8161048889160156,0.2418092042207718,0.2301920056343078,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8387933373451233,0.2642831802368164,0.185619056224823,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7776917815208435,0.2093098610639572,0.1996240764856338,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7012432217597961,0.1513244062662124,0.6887003779411316,285.07623291015625,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33837890625,285.0755615234375,1.0,0.3674322664737701,1.0,1.0,0.0,1.0,-1.86483633518219,1.8648335933685305,2.8093584205635125e-06,1.4383939504623413,1.0,1.0,0.0,71.48580169677734,88.0,46372.5,0.0,596.9195556640625,1.0,281.2431945800781,284.1536865234375,296.6898498535156,299.6490173339844,293.1499938964844,293.1499938964844,280.95001220703125,32656.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083435893058777,1.0,0.0,0.0,3.808326005935669,3.808350801467896,9.677462458057562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.0302734375,0.0,1690.45166015625,1895.4371337890625,0.0,2547.94775390625,0.9382498860359192,1.0,0.0,3.0,1.0,0.0
17997240,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8507930040359497,0.2766152322292328,0.2495441287755966,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8161048889160156,0.2418092042207718,0.2301920056343078,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8387933373451233,0.2642831802368164,0.185619056224823,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7776917815208435,0.2093098610639572,0.1996240764856338,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7012432217597961,0.1513244062662124,0.6887003779411316,285.07623291015625,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33837890625,285.0755615234375,1.0,0.3674322664737701,1.0,1.0,0.0,1.0,-1.86483633518219,1.8648335933685305,2.8093584205635125e-06,1.4383939504623413,1.0,1.0,0.0,71.48580169677734,88.0,46372.5,0.0,596.9195556640625,1.0,281.2431945800781,284.1536865234375,296.6898498535156,299.6490173339844,293.1499938964844,293.1499938964844,280.95001220703125,32656.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083435893058777,1.0,0.0,0.0,3.808326005935669,3.808350801467896,9.677462458057562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.0302734375,0.0,1690.45166015625,1895.4371337890625,0.0,2547.94775390625,0.9382498860359192,1.0,0.0,3.0,1.0,0.0
17997300,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8424099683761597,0.2775286436080932,0.2507058978080749,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8076574206352234,0.24242003262043,0.2310351878404617,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8304973840713501,0.2649749517440796,0.1863257437944412,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7692511677742004,0.2097522765398025,0.2002907842397689,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6925024390220642,0.1511427760124206,0.6889192461967468,284.9330139160156,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3336181640625,284.9142761230469,1.0,0.3707861006259918,1.0,1.0,0.0,1.0,-1.8691604137420648,1.869157671928405,2.822139322233852e-06,1.4417827129364014,0.9508610367774964,0.9508610367774964,0.0,75.14724731445312,88.0,47496.80078125,0.0,611.6796264648438,1.0,280.9934997558594,283.9686584472656,296.7232360839844,299.88140869140625,293.1499938964844,293.1499938964844,280.95001220703125,34293.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319278955459595,1.0,0.0,0.0,3.8381946086883545,3.8382203578948975,9.82985852715501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.38525390625,0.0,1739.3720703125,1895.4371337890625,0.0,2766.39990234375,0.9453333020210266,1.0,0.0,3.0,1.0,0.0
17997360,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8384998440742493,0.278084933757782,0.2513850927352905,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8034722208976746,0.242787554860115,0.2315414547920227,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8265662789344788,0.2653767764568329,0.1867333799600601,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7652409672737122,0.2099818289279937,0.2006565779447555,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6878761649131775,0.1507914215326309,0.6879889369010925,284.8900756835937,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3258972167969,284.8934631347656,1.0,0.3724662661552429,1.0,1.0,0.0,1.0,-1.870398759841919,1.8703958988189693,2.8257777557882946e-06,1.4427330493927002,0.9049361944198608,0.9049361944198608,0.0,77.01473236083984,76.0,47461.2578125,0.0,618.526123046875,1.0,280.9562072753906,283.95635986328125,296.7322692871094,299.8325500488281,293.1499938964844,293.1499938964844,280.6499938964844,37703.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254692554473877,1.0,0.0,0.0,3.7770493030548096,3.777074813842773,9.519159220872098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.736328125,0.0,1692.3511962890625,1895.4371337890625,0.0,2706.310791015625,0.934408724308014,1.0,0.0,3.0,1.0,0.0
17997420,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8398581147193909,0.2792448997497558,0.2523612678050995,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8045603632926941,0.243465319275856,0.2321640402078628,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8276046514511108,0.2661567032337188,0.1872516572475433,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7660349011421204,0.2103895545005798,0.2010263800621032,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.6869471669197083,0.1500207334756851,0.6845147013664246,284.8681640625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116455078125,284.8804626464844,1.0,0.3718639314174652,1.0,1.0,0.0,1.0,-1.869214415550232,1.8692115545272827,2.8221304546605097e-06,1.441703200340271,0.8135054111480713,0.8135054111480713,0.0,76.84732818603516,64.0,47664.37109375,0.0,617.1281127929688,1.0,280.6578063964844,283.95050048828125,296.77001953125,299.8783569335937,293.1499938964844,293.1499938964844,280.95001220703125,43354.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251941800117493,1.0,0.0,0.0,3.45255446434021,3.452577829360962,7.953794352033583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.23583984375,0.0,1376.445556640625,1895.4371337890625,0.0,2703.75537109375,0.869154155254364,1.0,0.0,3.0,1.0,0.0
17997480,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8398581147193909,0.2792448997497558,0.2523612678050995,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8045603632926941,0.243465319275856,0.2321640402078628,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8276046514511108,0.2661567032337188,0.1872516572475433,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7660349011421204,0.2103895545005798,0.2010263800621032,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.6869471669197083,0.1500207334756851,0.6845147013664246,284.8681640625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116455078125,284.8804626464844,1.0,0.3718639314174652,1.0,1.0,0.0,1.0,-1.869214415550232,1.8692115545272827,2.8221304546605097e-06,1.441703200340271,0.8135054111480713,0.8135054111480713,0.0,76.84732818603516,64.0,47664.37109375,0.0,617.1281127929688,1.0,280.6578063964844,283.95050048828125,296.77001953125,299.8783569335937,293.1499938964844,293.1499938964844,280.95001220703125,43354.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251941800117493,1.0,0.0,0.0,3.45255446434021,3.452577829360962,7.953794352033583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.23583984375,0.0,1376.445556640625,1895.4371337890625,0.0,2703.75537109375,0.869154155254364,1.0,0.0,3.0,1.0,0.0
17997540,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8540926575660706,0.2816748917102813,0.2541100084781647,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8178614377975464,0.2449634820222854,0.2331977039575576,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8407901525497437,0.2679300904273987,0.1881858259439468,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7788496017456055,0.2115316689014434,0.2017423659563064,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6973150968551636,0.149833396077156,0.6820796728134155,285.0289306640625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3090209960937,285.0257568359375,1.0,0.3676896095275879,1.0,1.0,0.0,1.0,-1.8716089725494385,1.8716061115264893,2.8290317004575627e-06,1.4434419870376587,0.9449175596237184,0.9449175596237184,0.0,72.2391128540039,52.0,47617.79296875,0.0,604.1930541992188,1.0,280.94158935546875,284.084716796875,296.82098388671875,299.858154296875,293.1499938964844,293.1499938964844,280.6499938964844,32472.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133916258811951,1.0,0.0,0.0,3.624082326889038,3.624105453491211,8.763738037487201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.736328125,0.0,1478.3218994140625,1895.4371337890625,0.0,2594.4609375,0.8968594670295715,1.0,0.0,3.0,1.0,0.0
17997600,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8540926575660706,0.2816748917102813,0.2541100084781647,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8178614377975464,0.2449634820222854,0.2331977039575576,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8407901525497437,0.2679300904273987,0.1881858259439468,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7788496017456055,0.2115316689014434,0.2017423659563064,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6973150968551636,0.149833396077156,0.6820796728134155,285.0289306640625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3090209960937,285.0257568359375,1.0,0.3676896095275879,1.0,1.0,0.0,1.0,-1.8716089725494385,1.8716061115264893,2.8290317004575627e-06,1.4434419870376587,0.9449175596237184,0.9449175596237184,0.0,72.2391128540039,52.0,47617.79296875,0.0,604.1930541992188,1.0,280.94158935546875,284.084716796875,296.82098388671875,299.858154296875,293.1499938964844,293.1499938964844,280.6499938964844,32472.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133916258811951,1.0,0.0,0.0,3.624082326889038,3.624105453491211,8.763738037487201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.736328125,0.0,1478.3218994140625,1895.4371337890625,0.0,2594.4609375,0.8968594670295715,1.0,0.0,3.0,1.0,0.0
17997660,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8777005076408386,0.2831228971481323,0.255422443151474,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8386356830596924,0.2459710091352462,0.2340482771396637,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8629938364028931,0.2690275311470032,0.1889097243547439,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.800378143787384,0.2122724801301956,0.2023162543773651,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7151499390602112,0.1494101881980896,0.6793868541717529,284.89385986328125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002624511719,284.9022521972656,1.0,0.3611449003219604,1.0,1.0,0.0,1.0,-1.8725355863571167,1.872532725334168,2.8317890610196628e-06,1.4441754817962646,0.8358650207519531,0.8358650207519531,0.0,65.32025146484375,40.0,48245.41796875,0.0,582.8028564453125,1.0,280.65771484375,283.9593811035156,296.864013671875,300.0126647949219,293.1499938964844,293.1499938964844,280.95001220703125,39923.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265780806541443,1.0,0.0,0.0,3.4863200187683105,3.4863431453704834,8.110129670058086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.99267578125,0.0,1386.6158447265625,1895.4371337890625,0.0,2716.614501953125,0.8723289370536804,1.0,0.0,3.0,1.0,0.0
17997720,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8777005076408386,0.2831228971481323,0.255422443151474,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8386356830596924,0.2459710091352462,0.2340482771396637,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8629938364028931,0.2690275311470032,0.1889097243547439,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.800378143787384,0.2122724801301956,0.2023162543773651,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7151499390602112,0.1494101881980896,0.6793868541717529,284.89385986328125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002624511719,284.9022521972656,1.0,0.3611449003219604,1.0,1.0,0.0,1.0,-1.8725355863571167,1.872532725334168,2.8317890610196628e-06,1.4441754817962646,0.8358650207519531,0.8358650207519531,0.0,65.32025146484375,40.0,48245.41796875,0.0,582.8028564453125,1.0,280.65771484375,283.9593811035156,296.864013671875,300.0126647949219,293.1499938964844,293.1499938964844,280.95001220703125,39923.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265780806541443,1.0,0.0,0.0,3.4863200187683105,3.4863431453704834,8.110129670058086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.99267578125,0.0,1386.6158447265625,1895.4371337890625,0.0,2716.614501953125,0.8723289370536804,1.0,0.0,3.0,1.0,0.0
17997780,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9159336090087892,0.2853619754314422,0.2568569779396057,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8720376491546631,0.247437834739685,0.234920933842659,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8989607691764832,0.2707073092460632,0.1896769851446151,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8317052721977234,0.2134228199720382,0.2029084414243698,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7406262159347534,0.1492920517921447,0.6766610741615295,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2981262207031,285.0401916503906,1.0,0.3529329895973205,1.0,1.0,0.0,1.0,-1.873661756515503,1.8736588954925537,2.835060968209291e-06,1.4450085163116455,0.9732128977775574,0.9732128977775574,0.0,56.66949462890625,28.0,48194.30078125,0.0,556.0084838867188,1.0,280.9421691894531,284.08758544921875,296.9120788574219,299.9862365722656,293.1499938964844,293.1499938964844,280.6499938964844,31663.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147019743919373,1.0,0.0,0.0,3.666624069213867,3.666647434234619,8.970694125309819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.3876953125,0.0,1519.1485595703125,1895.4371337890625,0.0,2606.55908203125,0.905793070793152,1.0,0.0,3.0,1.0,0.0
17997840,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9159336090087892,0.2853619754314422,0.2568569779396057,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8720376491546631,0.247437834739685,0.234920933842659,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8989607691764832,0.2707073092460632,0.1896769851446151,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8317052721977234,0.2134228199720382,0.2029084414243698,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7406262159347534,0.1492920517921447,0.6766610741615295,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2981262207031,285.0401916503906,1.0,0.3529329895973205,1.0,1.0,0.0,1.0,-1.873661756515503,1.8736588954925537,2.835060968209291e-06,1.4450085163116455,0.9732128977775574,0.9732128977775574,0.0,56.66949462890625,28.0,48194.30078125,0.0,556.0084838867188,1.0,280.9421691894531,284.08758544921875,296.9120788574219,299.9862365722656,293.1499938964844,293.1499938964844,280.6499938964844,31663.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147019743919373,1.0,0.0,0.0,3.666624069213867,3.666647434234619,8.970694125309819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.3876953125,0.0,1519.1485595703125,1895.4371337890625,0.0,2606.55908203125,0.905793070793152,1.0,0.0,3.0,1.0,0.0
17997900,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9449396133422852,0.2861286997795105,0.2575928866863251,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8961471319198608,0.2480008900165558,0.2353988140821457,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9259783029556274,0.2713093161582947,0.1900861412286758,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8529454469680786,0.2138590216636657,0.2032470405101776,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7589203119277954,0.1491550803184509,0.6755264401435852,284.88995361328125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.29510498046875,284.8734741210937,1.0,0.3484132885932922,1.0,1.0,0.0,1.0,-1.8746572732925413,1.8746544122695925,2.838065029209247e-06,1.4458237886428833,0.8799114227294922,0.8799114227294922,0.0,51.909454345703125,28.0,49124.18359375,0.0,541.5093383789062,1.0,280.6967468261719,283.90380859375,296.9456787109375,300.21160888671875,293.1499938964844,293.1499938964844,280.6499938964844,35404.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362857699394226,1.0,0.0,0.0,3.676568984985352,3.676593065261841,9.019422577694058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.3388671875,0.0,1558.443359375,1895.4371337890625,0.0,2807.033447265625,0.9085912108421326,1.0,0.0,3.0,1.0,0.0
17997960,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.975469410419464,0.2866178452968597,0.2579209506511688,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.92682683467865,0.2483699172735214,0.2356185764074325,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9584650993347168,0.2716844081878662,0.1902566403150558,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8792349100112915,0.2141252309083938,0.2033634781837463,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.781619668006897,0.1488828957080841,0.6736320853233337,284.8826904296875,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2895812988281,284.8902587890625,1.0,0.3435792028903961,1.0,1.0,0.0,1.0,-1.8733868598937988,1.8733839988708496,2.834329961842741e-06,1.4448540210723877,0.8487728834152222,0.8487728834152222,0.0,47.17669296264648,31.0,48890.41796875,0.0,525.535888671875,1.0,280.65740966796875,283.9344787597656,296.9557800292969,300.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,39504.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282042741775513,1.0,0.0,0.0,3.559079647064209,3.559103488922119,8.452179827145301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.056640625,0.0,1459.9168701171875,1895.4371337890625,0.0,2731.735595703125,0.8876221776008606,1.0,0.0,3.0,1.0,0.0
17998020,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.2893869876861572,0.25358846783638,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.965720236301422,0.2497363239526748,0.2365617901086807,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9918392896652222,0.2732362449169159,0.1910513192415237,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9137778878211976,0.2152043581008911,0.204056903719902,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8098858594894409,0.1487306803464889,0.6715734601020813,285.03741455078125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2894897460937,285.03106689453125,1.0,0.3382439613342285,1.0,1.0,0.0,1.0,-1.8654347658157349,1.8654319047927856,2.810365231198375e-06,1.438312292098999,0.9847531914711,0.9847531914711,0.0,42.41450500488281,49.0,48613.93359375,0.0,505.8758850097656,1.0,280.94268798828125,284.0690612792969,297.0039978027344,300.1113586425781,293.1499938964844,293.1499938964844,280.6499938964844,31926.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156116604804993,1.0,0.0,0.0,3.7211756706237793,3.721199750900269,9.239610108124908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.44580078125,0.0,1582.73095703125,1895.4371337890625,0.0,2614.963623046875,0.9183555841445924,1.0,0.0,3.0,1.0,0.0
17998080,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.2893869876861572,0.25358846783638,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.965720236301422,0.2497363239526748,0.2365617901086807,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9918392896652222,0.2732362449169159,0.1910513192415237,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9137778878211976,0.2152043581008911,0.204056903719902,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8098858594894409,0.1487306803464889,0.6715734601020813,285.03741455078125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2894897460937,285.03106689453125,1.0,0.3382439613342285,1.0,1.0,0.0,1.0,-1.8654347658157349,1.8654319047927856,2.810365231198375e-06,1.438312292098999,0.9847531914711,0.9847531914711,0.0,42.41450500488281,49.0,48613.93359375,0.0,505.8758850097656,1.0,280.94268798828125,284.0690612792969,297.0039978027344,300.1113586425781,293.1499938964844,293.1499938964844,280.6499938964844,31926.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156116604804993,1.0,0.0,0.0,3.7211756706237793,3.721199750900269,9.239610108124908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.44580078125,0.0,1582.73095703125,1895.4371337890625,0.0,2614.963623046875,0.9183555841445924,1.0,0.0,3.0,1.0,0.0
17998140,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.2913996577262878,0.2532025873661041,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9671778678894044,0.2503243088722229,0.2372920513153076,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9929789304733276,0.2738194763660431,0.1916268169879913,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9152520298957824,0.2156548947095871,0.2046323865652084,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8100481033325195,0.1485069394111633,0.6710211038589478,284.8583679199219,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2894287109375,284.8554382324219,1.0,0.3393464386463165,1.0,1.0,0.0,1.0,-1.8699989318847656,1.869996190071106,2.8238766844879137e-06,1.4419015645980835,0.8642299771308899,0.8642299771308899,0.0,42.46918487548828,49.0,49480.1640625,0.0,508.1781311035156,1.0,280.6773986816406,283.8842468261719,297.0397033691406,300.3121032714844,293.1499938964844,293.1499938964844,280.6499938964844,37892.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343258500099182,1.0,0.0,0.0,3.686720132827759,3.6867446899414062,9.069296993402532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.20703125,0.0,1588.70947265625,1895.4371337890625,0.0,2788.75048828125,0.912546932697296,1.0,0.0,3.0,1.0,0.0
17998200,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.2917677462100982,0.2582680583000183,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9613640308380128,0.2505647242069244,0.2375543266534805,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.988291323184967,0.2740648686885834,0.1918147504329681,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9091348648071288,0.215827465057373,0.2048313170671463,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8046519160270691,0.1483128517866134,0.6703448295593262,284.8853759765625,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.285888671875,284.89404296875,1.0,0.3412176370620727,1.0,1.0,0.0,1.0,-1.8762024641036987,1.876199722290039,2.8421006845746888e-06,1.4466354846954346,0.86195969581604,0.86195969581604,0.0,43.3468017578125,67.0,49510.55859375,0.0,515.1160278320312,1.0,280.6575012207031,283.9278564453125,297.0487060546875,300.27001953125,293.1499938964844,293.1499938964844,280.95001220703125,39313.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282131552696228,1.0,0.0,0.0,3.611083030700684,3.611107349395752,8.700981197762303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.2294921875,0.0,1514.8311767578125,1895.4371337890625,0.0,2731.81787109375,0.8992692828178406,1.0,0.0,3.0,1.0,0.0
17998260,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.9320026636123656,0.2996087372303009,0.267143040895462,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.880967915058136,0.2559470534324646,0.2407458424568176,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.9093263149261476,0.2806522846221924,0.1948720216751098,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.8383204340934753,0.2186726778745651,0.2069620788097381,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.7404395937919617,0.1488700956106186,0.6723536849021912,284.76141357421875,284.95001220703125,296.3161926269531,294.0965881347656,296.3143310546875,297.3247375488281,284.7756652832031,1.0,0.3435910046100616,1.0,1.0,0.0,1.0,-1.7777889966964722,1.777786374092102,2.5757913135748822e-06,1.3827762603759766,0.7596105933189392,0.7596105933189392,0.0,54.44570159912109,85.0,46004.890625,0.0,518.3137817382812,1.0,280.9420166015625,283.883544921875,297.0826110839844,300.00445556640625,293.1499938964844,293.1499938964844,281.25,43938.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945658564567566,1.0,0.0,0.0,3.535493850708008,3.535518169403076,8.340526278516336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.57080078125,0.0,1467.00146484375,1895.4371337890625,0.0,2421.849853515625,0.8790176510810852,1.0,0.0,3.0,1.0,0.0
17998320,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.9320026636123656,0.2996087372303009,0.267143040895462,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.880967915058136,0.2559470534324646,0.2407458424568176,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.9093263149261476,0.2806522846221924,0.1948720216751098,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.8383204340934753,0.2186726778745651,0.2069620788097381,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.7404395937919617,0.1488700956106186,0.6723536849021912,284.76141357421875,284.95001220703125,296.3161926269531,294.0965881347656,296.3143310546875,297.3247375488281,284.7756652832031,1.0,0.3435910046100616,1.0,1.0,0.0,1.0,-1.7777889966964722,1.777786374092102,2.5757913135748822e-06,1.3827762603759766,0.7596105933189392,0.7596105933189392,0.0,54.44570159912109,85.0,46004.890625,0.0,518.3137817382812,1.0,280.9420166015625,283.883544921875,297.0826110839844,300.00445556640625,293.1499938964844,293.1499938964844,281.25,43938.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945658564567566,1.0,0.0,0.0,3.535493850708008,3.535518169403076,8.340526278516336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.57080078125,0.0,1467.00146484375,1895.4371337890625,0.0,2421.849853515625,0.8790176510810852,1.0,0.0,3.0,1.0,0.0
17998380,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.9298374652862548,0.2974758148193359,0.2682824432849884,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.8809241056442261,0.2558891177177429,0.2431861907243728,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505249023437,0.908499836921692,0.279904693365097,0.1963885575532913,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35064697265625,0.8378751277923584,0.219513788819313,0.2087369561195373,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.739313542842865,0.1491472125053405,0.6759617328643799,285.3505554199219,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2997741699219,285.3476867675781,1.0,0.3596327602863312,1.0,1.0,0.0,1.0,-1.905638098716736,1.905635118484497,2.930629079855862e-06,1.469895601272583,1.0,1.0,0.0,57.74866485595703,103.0,49162.35546875,0.0,583.956787109375,1.0,281.2414245605469,284.3761291503906,297.1548156738281,300.2808837890625,293.1499938964844,293.1499938964844,280.95001220703125,31813.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124008178710938,1.0,0.0,0.0,3.752374172210693,3.7523984909057617,9.39518997711275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.712890625,0.0,1617.869873046875,1895.4371337890625,0.0,2585.31982421875,0.9252665042877196,1.0,0.0,3.0,1.0,0.0
17998440,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.9298374652862548,0.2974758148193359,0.2682824432849884,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.8809241056442261,0.2558891177177429,0.2431861907243728,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505249023437,0.908499836921692,0.279904693365097,0.1963885575532913,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35064697265625,0.8378751277923584,0.219513788819313,0.2087369561195373,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.739313542842865,0.1491472125053405,0.6759617328643799,285.3505554199219,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2997741699219,285.3476867675781,1.0,0.3596327602863312,1.0,1.0,0.0,1.0,-1.905638098716736,1.905635118484497,2.930629079855862e-06,1.469895601272583,1.0,1.0,0.0,57.74866485595703,103.0,49162.35546875,0.0,583.956787109375,1.0,281.2414245605469,284.3761291503906,297.1548156738281,300.2808837890625,293.1499938964844,293.1499938964844,280.95001220703125,31813.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124008178710938,1.0,0.0,0.0,3.752374172210693,3.7523984909057617,9.39518997711275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.712890625,0.0,1617.869873046875,1895.4371337890625,0.0,2585.31982421875,0.9252665042877196,1.0,0.0,3.0,1.0,0.0
17998500,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.8998284935951233,0.2974156141281128,0.2684817314147949,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.8557351231575012,0.2560686469078064,0.2436467558145523,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8815004229545593,0.2800033688545227,0.1966507881879806,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.8158091306686401,0.2198602110147476,0.2094159573316574,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.7196372151374817,0.149015724658966,0.6770971417427063,285.2001342773437,284.95001220703125,296.4003601074219,294.1675109863281,296.39874267578125,297.29150390625,285.179931640625,1.0,0.367196261882782,1.0,1.0,0.0,1.0,-1.9148101806640625,1.914807200431824,2.959072844532784e-06,1.477521300315857,1.0,1.0,0.0,64.4829330444336,103.0,50471.4140625,0.0,610.7526245117188,1.0,280.99432373046875,284.1833190917969,297.1842956542969,300.5260925292969,293.1499938964844,293.1499938964844,280.95001220703125,32690.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358743190765381,1.0,0.0,0.0,3.8083529472351074,3.808377981185913,9.677600019131205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.7646484375,0.0,1690.7471923828125,1895.4371337890625,0.0,2803.194091796875,0.9384381771087646,1.0,0.0,3.0,1.0,0.0
17998560,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.8727362751960754,0.2972293496131897,0.2686436176300049,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.8319693803787231,0.2560546696186065,0.244013637304306,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.8556476831436157,0.2799139022827148,0.196864053606987,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.7920700311660767,0.2199373543262481,0.2099056392908096,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.6979380249977112,0.148621529340744,0.6773158311843872,285.11346435546875,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2815246582031,285.109375,1.0,0.3747969269752502,1.0,1.0,0.0,1.0,-1.9165544509887693,1.9165515899658203,2.964492068713298e-06,1.4789658784866333,1.0,1.0,0.0,72.4205322265625,106.0,50775.69140625,0.0,637.9439086914062,1.0,280.9551696777344,284.1110534667969,297.1949768066406,300.5020446777344,293.1499938964844,293.1499938964844,280.6499938964844,33424.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322821259498596,1.0,0.0,0.0,3.850821018218994,3.850846529006958,9.894638424157165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.7568359375,0.0,1747.945556640625,1895.4371337890625,0.0,2769.699951171875,0.948549211025238,1.0,0.0,3.0,1.0,0.0
17998620,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8409959077835083,0.296638548374176,0.2686337530612945,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8025264739990234,0.2557060718536377,0.244262009859085,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8256230354309082,0.279422402381897,0.1969459652900695,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7626434564590454,0.2196485102176666,0.2102454900741577,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6695003509521484,0.1473888158798217,0.6747017502784729,284.89111328125,284.95001220703125,296.4832763671875,294.2388610839844,296.481689453125,297.2604675292969,284.8931579589844,1.0,0.3851129114627838,1.0,1.0,0.0,1.0,-1.9142132997512813,1.914210319519043,2.957588776553166e-06,1.4772861003875732,0.9235910177230836,0.9235910177230836,0.0,84.54521942138672,94.0,51834.94921875,0.0,675.7010498046875,1.0,280.6558532714844,283.8810119628906,297.2370300292969,300.6145324707031,293.1499938964844,293.1499938964844,280.3500061035156,37239.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382890224456787,1.0,0.0,0.0,3.8385226726531982,3.8385488986968994,9.831538818616536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.0673828125,0.0,1762.9539794921875,1895.4371337890625,0.0,2825.733642578125,0.9478189945220948,1.0,0.0,3.0,1.0,0.0
17998680,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8409959077835083,0.296638548374176,0.2686337530612945,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8025264739990234,0.2557060718536377,0.244262009859085,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8256230354309082,0.279422402381897,0.1969459652900695,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7626434564590454,0.2196485102176666,0.2102454900741577,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6695003509521484,0.1473888158798217,0.6747017502784729,284.89111328125,284.95001220703125,296.4832763671875,294.2388610839844,296.481689453125,297.2604675292969,284.8931579589844,1.0,0.3851129114627838,1.0,1.0,0.0,1.0,-1.9142132997512813,1.914210319519043,2.957588776553166e-06,1.4772861003875732,0.9235910177230836,0.9235910177230836,0.0,84.54521942138672,94.0,51834.94921875,0.0,675.7010498046875,1.0,280.6558532714844,283.8810119628906,297.2370300292969,300.6145324707031,293.1499938964844,293.1499938964844,280.3500061035156,37239.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382890224456787,1.0,0.0,0.0,3.8385226726531982,3.8385488986968994,9.831538818616536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.0673828125,0.0,1762.9539794921875,1895.4371337890625,0.0,2825.733642578125,0.9478189945220948,1.0,0.0,3.0,1.0,0.0
17998740,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8316397070884705,0.296407550573349,0.2684094607830047,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7927995324134827,0.2554628849029541,0.2441035658121109,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8164093494415283,0.2791163921356201,0.196762278676033,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7537657618522644,0.2193497717380523,0.2100641578435897,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6596444845199585,0.1460637599229812,0.6693926453590393,284.8627014160156,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24365234375,284.8746032714844,1.0,0.3873831331729889,1.0,1.0,0.0,1.0,-1.9069410562515257,1.906938076019287,2.935717930085957e-06,1.4717251062393188,0.8247388601303101,0.8247388601303101,0.0,88.71084594726562,82.0,51908.125,0.0,683.6303100585938,1.0,280.3572998046875,283.87261962890625,297.2807006835937,300.656005859375,293.1499938964844,293.1499938964844,280.6499938964844,43209.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366211652755737,1.0,0.0,0.0,3.5222408771514893,3.5222649574279785,8.278114478343923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.13623046875,0.0,1447.678955078125,1895.4371337890625,0.0,2810.163818359375,0.8841589689254761,1.0,0.0,3.0,1.0,0.0
17998800,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8316397070884705,0.296407550573349,0.2684094607830047,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7927995324134827,0.2554628849029541,0.2441035658121109,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8164093494415283,0.2791163921356201,0.196762278676033,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7537657618522644,0.2193497717380523,0.2100641578435897,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6596444845199585,0.1460637599229812,0.6693926453590393,284.8627014160156,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24365234375,284.8746032714844,1.0,0.3873831331729889,1.0,1.0,0.0,1.0,-1.9069410562515257,1.906938076019287,2.935717930085957e-06,1.4717251062393188,0.8247388601303101,0.8247388601303101,0.0,88.71084594726562,82.0,51908.125,0.0,683.6303100585938,1.0,280.3572998046875,283.87261962890625,297.2807006835937,300.656005859375,293.1499938964844,293.1499938964844,280.6499938964844,43209.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366211652755737,1.0,0.0,0.0,3.5222408771514893,3.5222649574279785,8.278114478343923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.13623046875,0.0,1447.678955078125,1895.4371337890625,0.0,2810.163818359375,0.8841589689254761,1.0,0.0,3.0,1.0,0.0
