time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998860,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8368335962295532,0.2978407740592956,0.2692936062812805,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7978954911231995,0.2563393414020538,0.2445929497480392,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8212736248970032,0.2801339626312256,0.1971980929374694,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7582400441169739,0.2200117707252502,0.2103822827339172,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6620913743972778,0.1454706937074661,0.6654667258262634,285.02349853515625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24200439453125,285.02001953125,1.0,0.3849555253982544,1.0,1.0,0.0,1.0,-1.9047763347625728,1.904773473739624,2.929315769506502e-06,1.4701333045959473,0.953029215335846,0.953029215335846,0.0,86.55094146728516,70.0,51758.50390625,0.0,674.952392578125,1.0,280.64239501953125,284.0104064941406,297.3348388671875,300.6335144042969,293.1499938964844,293.1499938964844,280.3500061035156,32858.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254663944244385,1.0,0.0,0.0,3.676109552383423,3.676133394241333,9.017168736136228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.3017578125,0.0,1538.7406005859375,1895.4371337890625,0.0,2706.2841796875,0.9087625741958618,1.0,0.0,3.0,1.0,0.0
17998920,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8368335962295532,0.2978407740592956,0.2692936062812805,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7978954911231995,0.2563393414020538,0.2445929497480392,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8212736248970032,0.2801339626312256,0.1971980929374694,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7582400441169739,0.2200117707252502,0.2103822827339172,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6620913743972778,0.1454706937074661,0.6654667258262634,285.02349853515625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24200439453125,285.02001953125,1.0,0.3849555253982544,1.0,1.0,0.0,1.0,-1.9047763347625728,1.904773473739624,2.929315769506502e-06,1.4701333045959473,0.953029215335846,0.953029215335846,0.0,86.55094146728516,70.0,51758.50390625,0.0,674.952392578125,1.0,280.64239501953125,284.0104064941406,297.3348388671875,300.6335144042969,293.1499938964844,293.1499938964844,280.3500061035156,32858.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254663944244385,1.0,0.0,0.0,3.676109552383423,3.676133394241333,9.017168736136228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.3017578125,0.0,1538.7406005859375,1895.4371337890625,0.0,2706.2841796875,0.9087625741958618,1.0,0.0,3.0,1.0,0.0
17998980,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.849517822265625,0.2983346283435821,0.269805908203125,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8107541799545288,0.2568216025829315,0.2449900954961776,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.833367109298706,0.2805582284927368,0.1974873095750808,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7700791358947754,0.2203516960144043,0.2106222957372665,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6713099479675293,0.1447512656450271,0.6616086363792419,284.89276123046875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2348937988281,284.9011535644531,1.0,0.3794784843921661,1.0,1.0,0.0,1.0,-1.901875376701355,1.901872515678405,2.920890437962953e-06,1.4681005477905271,0.8432443737983704,0.8432443737983704,0.0,81.06883239746094,58.0,52295.66796875,0.0,654.969482421875,1.0,280.357421875,283.8924865722656,297.3805847167969,300.7837829589844,293.1499938964844,293.1499938964844,280.6499938964844,40023.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836006760597229,1.0,0.0,0.0,3.5300047397613525,3.530028343200684,8.314648312079953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.515625,0.0,1432.8331298828125,1895.4371337890625,0.0,2804.429931640625,0.8821356892585754,1.0,0.0,3.0,1.0,0.0
17999040,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.849517822265625,0.2983346283435821,0.269805908203125,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8107541799545288,0.2568216025829315,0.2449900954961776,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.833367109298706,0.2805582284927368,0.1974873095750808,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7700791358947754,0.2203516960144043,0.2106222957372665,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6713099479675293,0.1447512656450271,0.6616086363792419,284.89276123046875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2348937988281,284.9011535644531,1.0,0.3794784843921661,1.0,1.0,0.0,1.0,-1.901875376701355,1.901872515678405,2.920890437962953e-06,1.4681005477905271,0.8432443737983704,0.8432443737983704,0.0,81.06883239746094,58.0,52295.66796875,0.0,654.969482421875,1.0,280.357421875,283.8924865722656,297.3805847167969,300.7837829589844,293.1499938964844,293.1499938964844,280.6499938964844,40023.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836006760597229,1.0,0.0,0.0,3.5300047397613525,3.530028343200684,8.314648312079953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.515625,0.0,1432.8331298828125,1895.4371337890625,0.0,2804.429931640625,0.8821356892585754,1.0,0.0,3.0,1.0,0.0
17999100,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8586714267730713,0.2989401221275329,0.2699837684631347,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8193163275718689,0.2572677731513977,0.2451250851154327,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8419781923294067,0.2810303270816803,0.197578564286232,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7786190509796143,0.2206999361515045,0.2106838077306747,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6782353520393372,0.1445176154375076,0.6594666242599487,285.037109375,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2339782714844,285.0478820800781,1.0,0.3758874535560608,1.0,1.0,0.0,1.0,-1.8998597860336304,1.8998569250106807,2.9148993689887e-06,1.466585397720337,0.9427773356437684,0.9427773356437684,0.0,77.46521759033203,58.0,51879.78515625,0.0,641.7866821289062,1.0,280.5994873046875,284.0423583984375,297.3959350585937,300.6383056640625,293.1499938964844,293.1499938964844,280.6499938964844,33862.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176650404930115,1.0,0.0,0.0,3.592919111251831,3.592942237854004,8.613669706392102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.32421875,0.0,1454.8458251953125,1895.4371337890625,0.0,2633.951171875,0.8933605551719666,1.0,0.0,3.0,1.0,0.0
17999160,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8710904717445374,0.2997237145900726,0.2704955637454986,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8302902579307556,0.2578601837158203,0.2454770058393478,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8535902500152588,0.2816618680953979,0.1978669613599777,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7900093793869019,0.2211815416812896,0.2109335660934448,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.6877132654190063,0.1444002836942672,0.6579667329788208,285.038818359375,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2351379394531,285.0346984863281,1.0,0.3719440996646881,1.0,1.0,0.0,1.0,-1.8997408151626587,1.89973783493042,2.9146449378458783e-06,1.4665660858154297,0.9760347604751588,0.9760347604751588,0.0,73.24144744873047,46.0,52190.0234375,0.0,628.0350952148438,1.0,280.64239501953125,284.0186767578125,297.4311218261719,300.7577819824219,293.1499938964844,293.1499938964844,280.3500061035156,32035.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251757025718689,1.0,0.0,0.0,3.698430776596069,3.6984543800354,9.127004432230024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.271484375,0.0,1557.6630859375,1895.4371337890625,0.0,2703.583984375,0.9132609367370604,1.0,0.0,3.0,1.0,0.0
17999220,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9017694592475892,0.3000971674919128,0.2707949876785278,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8575512766838074,0.2583749890327453,0.2457981705665588,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8829542398452759,0.2820636928081512,0.19806008040905,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8173019886016846,0.2215742021799087,0.2111134380102157,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7110487222671509,0.1438044160604477,0.654136061668396,284.88360595703125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2286682128906,284.8914489746094,1.0,0.3630333840847015,1.0,1.0,0.0,1.0,-1.8963384628295896,1.8963356018066408,2.904696430050535e-06,1.4641131162643433,0.8528991937637329,0.8528991937637329,0.0,64.24886322021484,34.0,52794.19921875,0.0,596.4729614257812,1.0,280.35711669921875,283.8749694824219,297.4765014648437,300.9132385253906,293.1499938964844,293.1499938964844,280.6499938964844,39626.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361048698425293,1.0,0.0,0.0,3.5807478427886963,3.580771923065185,8.555409181099094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.01318359375,0.0,1484.0989990234375,1895.4371337890625,0.0,2805.345703125,0.8926857709884644,1.0,0.0,3.0,1.0,0.0
17999280,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9017694592475892,0.3000971674919128,0.2707949876785278,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8575512766838074,0.2583749890327453,0.2457981705665588,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8829542398452759,0.2820636928081512,0.19806008040905,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8173019886016846,0.2215742021799087,0.2111134380102157,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7110487222671509,0.1438044160604477,0.654136061668396,284.88360595703125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2286682128906,284.8914489746094,1.0,0.3630333840847015,1.0,1.0,0.0,1.0,-1.8963384628295896,1.8963356018066408,2.904696430050535e-06,1.4641131162643433,0.8528991937637329,0.8528991937637329,0.0,64.24886322021484,34.0,52794.19921875,0.0,596.4729614257812,1.0,280.35711669921875,283.8749694824219,297.4765014648437,300.9132385253906,293.1499938964844,293.1499938964844,280.6499938964844,39626.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361048698425293,1.0,0.0,0.0,3.5807478427886963,3.580771923065185,8.555409181099094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.01318359375,0.0,1484.0989990234375,1895.4371337890625,0.0,2805.345703125,0.8926857709884644,1.0,0.0,3.0,1.0,0.0
17999340,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9353095293045044,0.3009963929653168,0.2710295617580414,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8858819603919983,0.2590931057929992,0.2460036277770996,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9132601618766784,0.2828038930892944,0.1981918215751648,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.842303991317749,0.2221568673849105,0.2112166583538055,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7319424748420715,0.1435720771551132,0.6512181162834167,285.0508117675781,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.22869873046875,285.0493469238281,1.0,0.3559401333332062,1.0,1.0,0.0,1.0,-1.8936411142349243,1.893638253211975,2.8966471745661693e-06,1.4620436429977417,0.9790032505989076,0.9790032505989076,0.0,57.17644119262695,34.0,52496.2578125,0.0,571.7158203125,1.0,280.6283569335937,284.0299072265625,297.5081787109375,300.8192749023437,293.1499938964844,293.1499938964844,280.6499938964844,32328.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207211494445801,1.0,0.0,0.0,3.690661430358887,3.690685272216797,9.088698789128102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.72705078125,0.0,1551.1055908203125,1895.4371337890625,0.0,2662.251708984375,0.9127377271652222,1.0,0.0,3.0,1.0,0.0
17999400,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9522032141685486,0.3013933002948761,0.2712939977645874,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9003713130950928,0.2594218254089355,0.2461981922388076,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.930088996887207,0.2831416130065918,0.1983465850353241,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8551541566848755,0.2224296182394027,0.2113567739725113,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7422981262207031,0.1435250043869018,0.6504223942756653,285.0384521484375,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2294006347656,285.0342712402344,1.0,0.3531029522418976,1.0,1.0,0.0,1.0,-1.8935905694961548,1.8935877084732056,2.89653189611272e-06,1.4620299339294434,0.9884750247001648,0.9884750247001648,0.0,54.23398971557617,25.0,52631.48046875,0.0,562.19287109375,1.0,280.6428527832031,284.0115966796875,297.5265197753906,300.88214111328125,293.1499938964844,293.1499938964844,280.3500061035156,32133.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249822854995728,1.0,0.0,0.0,3.7382071018218994,3.738231420516968,9.32438126710622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.6259765625,0.0,1603.9031982421875,1895.4371337890625,0.0,2701.787109375,0.9222288131713868,1.0,0.0,3.0,1.0,0.0
17999460,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.3017563223838806,0.2666090130805969,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.963287591934204,0.2599422633647918,0.2465264201164245,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9891302585601808,0.2835218906402588,0.1985269039869308,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9094847440719604,0.222842276096344,0.211556851863861,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7863935232162476,0.1429880261421203,0.6468546390533447,284.8770751953125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2236022949219,284.88397216796875,1.0,0.3434523344039917,1.0,1.0,0.0,1.0,-1.8887615203857424,1.888758659362793,2.8819915769418003e-06,1.4582089185714722,0.8596072793006897,0.8596072793006897,0.0,44.97943878173828,43.0,53226.1484375,0.0,527.8411254882812,1.0,280.3568115234375,283.8607177734375,297.5717163085937,301.03814697265625,293.1499938964844,293.1499938964844,280.6499938964844,39621.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835798978805542,1.0,0.0,0.0,3.6248257160186768,3.624850273132324,8.767334520598524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.2216796875,0.0,1532.249267578125,1895.4371337890625,0.0,2802.49169921875,0.9023175239562988,1.0,0.0,3.0,1.0,0.0
17999520,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.3017563223838806,0.2666090130805969,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.963287591934204,0.2599422633647918,0.2465264201164245,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9891302585601808,0.2835218906402588,0.1985269039869308,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9094847440719604,0.222842276096344,0.211556851863861,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7863935232162476,0.1429880261421203,0.6468546390533447,284.8770751953125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2236022949219,284.88397216796875,1.0,0.3434523344039917,1.0,1.0,0.0,1.0,-1.8887615203857424,1.888758659362793,2.8819915769418003e-06,1.4582089185714722,0.8596072793006897,0.8596072793006897,0.0,44.97943878173828,43.0,53226.1484375,0.0,527.8411254882812,1.0,280.3568115234375,283.8607177734375,297.5717163085937,301.03814697265625,293.1499938964844,293.1499938964844,280.6499938964844,39621.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835798978805542,1.0,0.0,0.0,3.6248257160186768,3.624850273132324,8.767334520598524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.2216796875,0.0,1532.249267578125,1895.4371337890625,0.0,2802.49169921875,0.9023175239562988,1.0,0.0,3.0,1.0,0.0
17999580,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.937803030014038,0.3061088919639587,0.2747134864330292,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8862991333007812,0.2613576054573059,0.2479732781648636,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.913860559463501,0.285800576210022,0.1998514235019683,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8425545692443848,0.2238948792219162,0.212814599275589,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7290407419204712,0.1425465047359466,0.647131085395813,284.9794921875,284.95001220703125,296.9030456542969,294.620361328125,296.9015197753906,297.2391052246094,284.984375,1.0,0.3394191861152649,1.0,1.0,0.0,1.0,-1.7800524234771729,1.7800499200820925,2.5884592105285265e-06,1.3893351554870603,0.9449286460876464,0.9449286460876464,0.0,55.42912292480469,61.0,51309.23046875,0.0,522.5206909179688,1.0,280.6424865722656,283.97393798828125,297.618408203125,300.9534912109375,293.1499938964844,293.1499938964844,280.3500061035156,34153.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203061819076538,1.0,0.0,0.0,3.7332024574279785,3.733227014541626,9.299430985265644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.3212890625,0.0,1613.5882568359375,1895.4371337890625,0.0,2658.40625,0.9215825200080872,1.0,0.0,3.0,1.0,0.0
17999640,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.937803030014038,0.3061088919639587,0.2747134864330292,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8862991333007812,0.2613576054573059,0.2479732781648636,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.913860559463501,0.285800576210022,0.1998514235019683,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8425545692443848,0.2238948792219162,0.212814599275589,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7290407419204712,0.1425465047359466,0.647131085395813,284.9794921875,284.95001220703125,296.9030456542969,294.620361328125,296.9015197753906,297.2391052246094,284.984375,1.0,0.3394191861152649,1.0,1.0,0.0,1.0,-1.7800524234771729,1.7800499200820925,2.5884592105285265e-06,1.3893351554870603,0.9449286460876464,0.9449286460876464,0.0,55.42912292480469,61.0,51309.23046875,0.0,522.5206909179688,1.0,280.6424865722656,283.97393798828125,297.618408203125,300.9534912109375,293.1499938964844,293.1499938964844,280.3500061035156,34153.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203061819076538,1.0,0.0,0.0,3.7332024574279785,3.733227014541626,9.299430985265644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.3212890625,0.0,1613.5882568359375,1895.4371337890625,0.0,2658.40625,0.9215825200080872,1.0,0.0,3.0,1.0,0.0
17999700,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793151855469,0.8190670609474182,0.3128398656845093,0.2802146673202514,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59014892578125,0.7767879962921143,0.266317069530487,0.2521129250526428,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826110839844,0.8006457686424255,0.2912779152393341,0.203413724899292,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640869140625,0.7384957075119019,0.2255926579236984,0.2158940136432647,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860290527344,0.6358123421669006,0.1429486572742462,0.6561270356178284,284.5668334960937,284.95001220703125,296.927978515625,294.6439514160156,296.9262084960937,297.2790832519531,284.53594970703125,1.0,0.3279699087142944,1.0,1.0,0.0,1.0,-1.345615267753601,1.3456135988235474,1.6578721897531068e-06,1.1650701761245728,0.6286141276359558,0.6286141276359558,0.0,93.29571533203124,61.0,44986.0546875,0.0,505.5840148925781,1.0,280.3978881835937,283.5594787597656,297.6380920410156,300.9098205566406,293.1499938964844,293.1499938964844,280.3500061035156,54894.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817847728729248,1.0,0.0,0.0,3.434387445449829,3.434412717819214,7.870310696489469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.72802734375,0.0,1439.2796630859375,1895.4371337890625,0.0,2635.6416015625,0.8538349866867065,1.0,0.0,3.0,1.0,0.0
17999760,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9964314699172974,0.3124498426914215,0.2812946736812591,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9479159712791444,0.2657406032085418,0.2524116039276123,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9771131277084352,0.2906776368618011,0.2037730515003204,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8924822807312012,0.2259658277034759,0.2146348655223846,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7688870429992676,0.1433542519807815,0.6483271718025208,285.0480651855469,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.27496337890625,285.0155334472656,1.0,0.3442680537700653,1.0,1.0,0.0,1.0,-1.8651314973831177,1.8651286363601685,2.8201800432725577e-06,1.4458160400390625,0.9577459096908568,0.9577459096908568,0.0,47.69433975219727,79.0,53674.69921875,0.0,537.19384765625,1.0,280.3588256835937,283.9636535644531,297.6725158691406,301.05615234375,293.1499938964844,293.1499938964844,280.04998779296875,30773.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205729126930237,1.0,0.0,0.0,3.604111909866333,3.604134559631348,8.667419706398505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.611328125,0.0,1444.0980224609375,1895.4371337890625,0.0,2660.877685546875,0.8913244009017944,1.0,0.0,3.0,1.0,0.0
17999820,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.975120484828949,0.3085514903068542,0.2785395085811615,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9215728640556335,0.2642488777637481,0.2510521411895752,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.952337384223938,0.2880488038063049,0.2020559012889862,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.871868371963501,0.2257989943027496,0.214474469423294,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7511493563652039,0.1425141394138336,0.6462821364402771,284.8729248046875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.23590087890625,284.8618469238281,1.0,0.3577549755573272,1.0,1.0,0.0,1.0,-1.9231853485107424,1.923182368278504,2.979304554173723e-06,1.4803751707077026,0.8121272325515747,0.8121272325515747,0.0,52.27791976928711,97.0,54663.890625,0.0,573.4320678710938,1.0,280.059326171875,283.8241882324219,297.715576171875,301.2660827636719,293.1499938964844,293.1499938964844,280.3500061035156,38708.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389657139778137,1.0,0.0,0.0,3.445961236953736,3.44598388671875,7.923445650703798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.650390625,0.0,1336.9254150390625,1895.4371337890625,0.0,2832.053466796875,0.8621591925621033,1.0,0.0,3.0,1.0,0.0
17999880,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.975120484828949,0.3085514903068542,0.2785395085811615,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9215728640556335,0.2642488777637481,0.2510521411895752,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.952337384223938,0.2880488038063049,0.2020559012889862,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.871868371963501,0.2257989943027496,0.214474469423294,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7511493563652039,0.1425141394138336,0.6462821364402771,284.8729248046875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.23590087890625,284.8618469238281,1.0,0.3577549755573272,1.0,1.0,0.0,1.0,-1.9231853485107424,1.923182368278504,2.979304554173723e-06,1.4803751707077026,0.8121272325515747,0.8121272325515747,0.0,52.27791976928711,97.0,54663.890625,0.0,573.4320678710938,1.0,280.059326171875,283.8241882324219,297.715576171875,301.2660827636719,293.1499938964844,293.1499938964844,280.3500061035156,38708.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389657139778137,1.0,0.0,0.0,3.445961236953736,3.44598388671875,7.923445650703798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.650390625,0.0,1336.9254150390625,1895.4371337890625,0.0,2832.053466796875,0.8621591925621033,1.0,0.0,3.0,1.0,0.0
17999940,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8926956653594971,0.3067186772823334,0.2771381437778473,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8493140935897827,0.2641707360744476,0.2514817118644714,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.873319685459137,0.2876354455947876,0.2021155655384063,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8087454438209534,0.2259146571159362,0.2153834998607635,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.69486403465271,0.1417627185583114,0.6458098292350769,285.0245361328125,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2181701660156,285.0214233398437,1.0,0.3708998262882232,1.0,1.0,0.0,1.0,-1.9107742309570312,1.9107712507247925,2.948654582723975e-06,1.4756548404693604,0.9450368881225586,0.9450368881225586,0.0,69.06212615966797,100.0,54672.5234375,0.0,622.677001953125,1.0,280.3409118652344,283.9736328125,297.76251220703125,301.2471923828125,293.1499938964844,293.1499938964844,280.04998779296875,31949.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299109935760498,1.0,0.0,0.0,3.599707841873169,3.5997307300567627,8.646250080346363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.015625,0.0,1448.0439453125,1895.4371337890625,0.0,2747.6171875,0.8910711407661438,1.0,0.0,3.0,1.0,0.0
18000000,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8926956653594971,0.3067186772823334,0.2771381437778473,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8493140935897827,0.2641707360744476,0.2514817118644714,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.873319685459137,0.2876354455947876,0.2021155655384063,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8087454438209534,0.2259146571159362,0.2153834998607635,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.69486403465271,0.1417627185583114,0.6458098292350769,285.0245361328125,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2181701660156,285.0214233398437,1.0,0.3708998262882232,1.0,1.0,0.0,1.0,-1.9107742309570312,1.9107712507247925,2.948654582723975e-06,1.4756548404693604,0.9450368881225586,0.9450368881225586,0.0,69.06212615966797,100.0,54672.5234375,0.0,622.677001953125,1.0,280.3409118652344,283.9736328125,297.76251220703125,301.2471923828125,293.1499938964844,293.1499938964844,280.04998779296875,31949.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299109935760498,1.0,0.0,0.0,3.599707841873169,3.5997307300567627,8.646250080346363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.015625,0.0,1448.0439453125,1895.4371337890625,0.0,2747.6171875,0.8910711407661438,1.0,0.0,3.0,1.0,0.0
18000060,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8598745465278625,0.3058984875679016,0.2767322063446045,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8212072849273682,0.2643328905105591,0.252032458782196,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8428874611854553,0.2875382006168365,0.2023456394672393,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7798036336898804,0.2261281162500381,0.2159948796033859,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6680244207382202,0.1411052495241165,0.6447105407714844,284.8976745605469,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.207763671875,284.90655517578125,1.0,0.3805167376995086,1.0,1.0,0.0,1.0,-1.9106396436691284,1.9106366634368896,2.9482591799023794e-06,1.4755586385726929,0.8382322192192078,0.8382322192192078,0.0,79.96847534179688,88.0,55238.83203125,0.0,658.0584716796875,1.0,280.05792236328125,283.8593139648437,297.8044128417969,301.39410400390625,293.1499938964844,293.1499938964844,280.3500061035156,39493.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395298719406128,1.0,0.0,0.0,3.468136072158813,3.4681589603424072,8.02574845693016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.34716796875,0.0,1364.9273681640625,1895.4371337890625,0.0,2837.322998046875,0.868229866027832,1.0,0.0,3.0,1.0,0.0
18000120,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8598745465278625,0.3058984875679016,0.2767322063446045,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8212072849273682,0.2643328905105591,0.252032458782196,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8428874611854553,0.2875382006168365,0.2023456394672393,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7798036336898804,0.2261281162500381,0.2159948796033859,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6680244207382202,0.1411052495241165,0.6447105407714844,284.8976745605469,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.207763671875,284.90655517578125,1.0,0.3805167376995086,1.0,1.0,0.0,1.0,-1.9106396436691284,1.9106366634368896,2.9482591799023794e-06,1.4755586385726929,0.8382322192192078,0.8382322192192078,0.0,79.96847534179688,88.0,55238.83203125,0.0,658.0584716796875,1.0,280.05792236328125,283.8593139648437,297.8044128417969,301.39410400390625,293.1499938964844,293.1499938964844,280.3500061035156,39493.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395298719406128,1.0,0.0,0.0,3.468136072158813,3.4681589603424072,8.02574845693016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.34716796875,0.0,1364.9273681640625,1895.4371337890625,0.0,2837.322998046875,0.868229866027832,1.0,0.0,3.0,1.0,0.0
18000180,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8543291687965393,0.3068206310272217,0.277255654335022,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8167266845703125,0.2656986117362976,0.253108412027359,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8380787968635559,0.2888261973857879,0.2030570805072784,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7753391861915588,0.2274127155542373,0.2170253992080688,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6631498336791992,0.141334593296051,0.6450809240341187,285.0314636230469,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2121887207031,285.0273132324219,1.0,0.3828548491001129,1.0,1.0,0.0,1.0,-1.915091872215271,1.915088891983032,2.961690142910811e-06,1.4789767265319824,0.9622719883918762,0.9622719883918762,0.0,82.53266906738281,76.0,55341.45703125,0.0,669.8197021484375,1.0,280.3417358398437,283.9696350097656,297.8500366210937,301.3763427734375,293.1499938964844,293.1499938964844,280.04998779296875,31849.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310921788215637,1.0,0.0,0.0,3.649648427963257,3.6496715545654297,8.887821536518459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.486328125,0.0,1501.72314453125,1895.4371337890625,0.0,2758.614990234375,0.9020447731018066,1.0,0.0,3.0,1.0,0.0
18000240,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8543291687965393,0.3068206310272217,0.277255654335022,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8167266845703125,0.2656986117362976,0.253108412027359,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8380787968635559,0.2888261973857879,0.2030570805072784,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7753391861915588,0.2274127155542373,0.2170253992080688,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6631498336791992,0.141334593296051,0.6450809240341187,285.0314636230469,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2121887207031,285.0273132324219,1.0,0.3828548491001129,1.0,1.0,0.0,1.0,-1.915091872215271,1.915088891983032,2.961690142910811e-06,1.4789767265319824,0.9622719883918762,0.9622719883918762,0.0,82.53266906738281,76.0,55341.45703125,0.0,669.8197021484375,1.0,280.3417358398437,283.9696350097656,297.8500366210937,301.3763427734375,293.1499938964844,293.1499938964844,280.04998779296875,31849.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310921788215637,1.0,0.0,0.0,3.649648427963257,3.6496715545654297,8.887821536518459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.486328125,0.0,1501.72314453125,1895.4371337890625,0.0,2758.614990234375,0.9020447731018066,1.0,0.0,3.0,1.0,0.0
18000300,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8571746349334717,0.3070462048053741,0.2776204943656921,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8196969628334045,0.2663507461547851,0.2537782788276672,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8410056233406067,0.2893673479557037,0.2035051584243774,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7784537076950073,0.2280505299568176,0.2176627963781356,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6654816269874573,0.1415323615074157,0.6458937525749207,284.8805847167969,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2136535644531,284.8664855957031,1.0,0.382314532995224,1.0,1.0,0.0,1.0,-1.9186158180236816,1.9186128377914429,2.9724476462433813e-06,1.4817535877227783,0.8672189712524414,0.8672189712524414,0.0,81.60064697265625,76.0,56270.46484375,0.0,669.4884643554688,1.0,280.09722900390625,283.7942199707031,297.8787536621094,301.59991455078125,293.1499938964844,293.1499938964844,280.04998779296875,35944.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848542332649231,1.0,0.0,0.0,3.648391723632813,3.6484158039093018,8.881702342478093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.986328125,0.0,1530.9627685546875,1895.4371337890625,0.0,2921.619873046875,0.9025035500526428,1.0,0.0,3.0,1.0,0.0
18000360,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.861724853515625,0.3070912361145019,0.2776058614253998,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8243066668510437,0.2669163346290588,0.254239946603775,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8456446528434753,0.2897889018058777,0.2037490010261535,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7833200693130493,0.2286210060119629,0.2181262671947479,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6693859100341797,0.1417126953601837,0.6462979316711426,284.89532470703125,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2135314941406,284.9033203125,1.0,0.3808420300483703,1.0,1.0,0.0,1.0,-1.920488357543945,1.9204853773117063,2.978170869027963e-06,1.4832277297973633,0.8512189388275146,0.8512189388275146,0.0,79.83792877197266,64.0,56084.4453125,0.0,665.1663818359375,1.0,280.0578308105469,283.84375,297.8882141113281,301.5313720703125,293.1499938964844,293.1499938964844,280.3500061035156,39133.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416690230369568,1.0,0.0,0.0,3.535730123519897,3.5357537269592285,8.341642114828574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.990234375,0.0,1432.42626953125,1895.4371337890625,0.0,2857.31298828125,0.8826875686645508,1.0,0.0,3.0,1.0,0.0
18000420,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8807152509689331,0.3085345923900604,0.2783290147781372,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8419502973556519,0.2689515054225921,0.2556579411029815,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.864253580570221,0.2917003929615021,0.204683169722557,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8019348978996277,0.2305716574192047,0.2194888144731521,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6851791143417358,0.1426975727081298,0.6486435532569885,285.0404357910156,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2236022949219,285.03631591796875,1.0,0.3760311603546142,1.0,1.0,0.0,1.0,-1.928629159927368,1.9286261796951287,3.002965286214021e-06,1.4895247220993042,0.9845244884490968,0.9845244884490968,0.0,73.58112335205078,52.0,56201.55859375,0.0,650.8947143554688,1.0,280.34259033203125,283.967041015625,297.92926025390625,301.5099182128906,293.1499938964844,293.1499938964844,280.04998779296875,31827.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336372971534729,1.0,0.0,0.0,3.710019111633301,3.710042953491211,9.184290092889568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.7724609375,0.0,1569.244384765625,1895.4371337890625,0.0,2782.33056640625,0.915639877319336,1.0,0.0,3.0,1.0,0.0
18000480,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8807152509689331,0.3085345923900604,0.2783290147781372,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8419502973556519,0.2689515054225921,0.2556579411029815,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.864253580570221,0.2917003929615021,0.204683169722557,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8019348978996277,0.2305716574192047,0.2194888144731521,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6851791143417358,0.1426975727081298,0.6486435532569885,285.0404357910156,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2236022949219,285.03631591796875,1.0,0.3760311603546142,1.0,1.0,0.0,1.0,-1.928629159927368,1.9286261796951287,3.002965286214021e-06,1.4895247220993042,0.9845244884490968,0.9845244884490968,0.0,73.58112335205078,52.0,56201.55859375,0.0,650.8947143554688,1.0,280.34259033203125,283.967041015625,297.92926025390625,301.5099182128906,293.1499938964844,293.1499938964844,280.04998779296875,31827.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336372971534729,1.0,0.0,0.0,3.710019111633301,3.710042953491211,9.184290092889568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.7724609375,0.0,1569.244384765625,1895.4371337890625,0.0,2782.33056640625,0.915639877319336,1.0,0.0,3.0,1.0,0.0
18000540,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9037719368934632,0.3090006411075592,0.2788107395172119,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8635694980621338,0.2703013718128204,0.2568394541740417,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8871239423751831,0.2928054630756378,0.2054266780614853,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.822809636592865,0.2319227010011673,0.2206428200006485,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7043001055717468,0.1434566974639892,0.6511319279670715,284.8670349121094,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2261657714844,284.87322998046875,1.0,0.3709093928337097,1.0,1.0,0.0,1.0,-1.935896873474121,1.9358937740325928,3.025340447493363e-06,1.495244383811951,0.8609654903411865,0.8609654903411865,0.0,67.09672546386719,52.0,57054.40234375,0.0,635.078857421875,1.0,280.064697265625,283.7991027832031,297.9594421386719,301.6922607421875,293.1499938964844,293.1499938964844,280.04998779296875,38894.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474614024162292,1.0,0.0,0.0,3.643974542617798,3.643998861312866,8.860208708938444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.9072265625,0.0,1548.09521484375,1895.4371337890625,0.0,2911.49951171875,0.9048866629600524,1.0,0.0,3.0,1.0,0.0
18000600,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9106777906417848,0.3091008365154266,0.2788002490997314,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8699344992637634,0.2706307768821716,0.2570595443248749,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8937502503395081,0.2930717170238495,0.2055407911539077,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.828498899936676,0.2322549521923065,0.2208682596683502,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.709716796875,0.1436488032341003,0.6515960097312927,284.8896484375,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2257385253906,284.8973083496094,1.0,0.3694682419300079,1.0,1.0,0.0,1.0,-1.9371135234832764,1.937110424041748,3.029080289707053e-06,1.496191382408142,0.866476833820343,0.866476833820343,0.0,65.3872299194336,40.0,57075.8203125,0.0,630.3609619140625,1.0,280.0569763183594,283.8239440917969,297.9635925292969,301.6703186035156,293.1499938964844,293.1499938964844,280.3500061035156,38893.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448526263237,1.0,0.0,0.0,3.615936994552612,3.6159610748291016,8.724388749214995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.6552734375,0.0,1517.047607421875,1895.4371337890625,0.0,2887.0849609375,0.8999808430671692,1.0,0.0,3.0,1.0,0.0
18000660,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9619467854499816,0.3107540607452392,0.2795677781105041,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9162091016769408,0.273030012845993,0.2586852014064789,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9442782402038574,0.2953018248081207,0.2065923362970352,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.86936354637146,0.2345854490995407,0.2224554866552353,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7437800765037537,0.1451050043106079,0.6554591655731201,285.0487670898437,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2351379394531,285.045654296875,1.0,0.3617535531520843,1.0,1.0,0.0,1.0,-1.9477899074554443,1.9477869272232056,3.061943743887241e-06,1.5044560432434082,1.0,1.0,0.0,55.65596008300781,28.0,57166.1640625,0.0,606.1784057617188,1.0,280.3431091308594,283.9645080566406,298.0006103515625,301.642333984375,293.1499938964844,293.1499938964844,280.04998779296875,32103.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369204998016357,1.0,0.0,0.0,3.775432348251343,3.7754569053649902,9.511010148344212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.3359375,0.0,1647.089111328125,1895.4371337890625,0.0,2812.95751953125,0.9306707978248596,1.0,0.0,3.0,1.0,0.0
