time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000720,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9619467854499816,0.3107540607452392,0.2795677781105041,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9162091016769408,0.273030012845993,0.2586852014064789,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9442782402038574,0.2953018248081207,0.2065923362970352,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.86936354637146,0.2345854490995407,0.2224554866552353,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7437800765037537,0.1451050043106079,0.6554591655731201,285.0487670898437,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2351379394531,285.045654296875,1.0,0.3617535531520843,1.0,1.0,0.0,1.0,-1.9477899074554443,1.9477869272232056,3.061943743887241e-06,1.5044560432434082,1.0,1.0,0.0,55.65596008300781,28.0,57166.1640625,0.0,606.1784057617188,1.0,280.3431091308594,283.9645080566406,298.0006103515625,301.642333984375,293.1499938964844,293.1499938964844,280.04998779296875,32103.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369204998016357,1.0,0.0,0.0,3.775432348251343,3.7754569053649902,9.511010148344212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.3359375,0.0,1647.089111328125,1895.4371337890625,0.0,2812.95751953125,0.9306707978248596,1.0,0.0,3.0,1.0,0.0
18000780,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.3121064007282257,0.270641416311264,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9758358597755432,0.2749848365783691,0.2603910267353058,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9967630505561828,0.2970040738582611,0.2076542228460312,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9244745373725892,0.2365594804286956,0.2241514176130294,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7878880500793457,0.1464331895112991,0.6602767705917358,284.8767395019531,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.238037109375,284.8792724609375,1.0,0.3527978062629699,1.0,1.0,0.0,1.0,-1.943161964416504,1.9431589841842647,3.0484045510092983e-06,1.501376748085022,0.8789485096931458,0.8789485096931458,0.0,46.9793815612793,46.0,57881.19921875,0.0,575.521728515625,1.0,280.0563659667969,283.792724609375,298.0316162109375,301.804443359375,293.1499938964844,293.1499938964844,280.3500061035156,38731.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483927249908447,1.0,0.0,0.0,3.701112508773804,3.70113754272461,9.14024553821946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.998046875,0.0,1611.50244140625,1895.4371337890625,0.0,2920.21923828125,0.9183725118637084,1.0,0.0,3.0,1.0,0.0
18000840,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.3121064007282257,0.270641416311264,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9758358597755432,0.2749848365783691,0.2603910267353058,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9967630505561828,0.2970040738582611,0.2076542228460312,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9244745373725892,0.2365594804286956,0.2241514176130294,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7878880500793457,0.1464331895112991,0.6602767705917358,284.8767395019531,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.238037109375,284.8792724609375,1.0,0.3527978062629699,1.0,1.0,0.0,1.0,-1.943161964416504,1.9431589841842647,3.0484045510092983e-06,1.501376748085022,0.8789485096931458,0.8789485096931458,0.0,46.9793815612793,46.0,57881.19921875,0.0,575.521728515625,1.0,280.0563659667969,283.792724609375,298.0316162109375,301.804443359375,293.1499938964844,293.1499938964844,280.3500061035156,38731.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483927249908447,1.0,0.0,0.0,3.701112508773804,3.70113754272461,9.14024553821946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.998046875,0.0,1611.50244140625,1895.4371337890625,0.0,2920.21923828125,0.9183725118637084,1.0,0.0,3.0,1.0,0.0
18000900,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.3151248097419739,0.2631855905056,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9848920106887816,0.2761388123035431,0.2612688541412353,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.2983174324035644,0.2046999037265777,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9359672665596008,0.2377021461725235,0.2250387817621231,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7965953350067139,0.1472102403640747,0.6630591750144958,285.0204467773437,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2490539550781,285.03289794921875,1.0,0.3519897162914276,1.0,1.0,0.0,1.0,-1.9411836862564087,1.94118070602417,3.041558784389053e-06,1.4993239641189575,0.9708644151687622,0.9708644151687622,0.0,45.73890686035156,46.0,57222.234375,0.0,568.489501953125,1.0,280.3031311035156,283.9596252441406,298.0386962890625,301.62701416015625,293.1499938964844,293.1499938964844,280.3500061035156,34518.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312607407569885,1.0,0.0,0.0,3.7303640842437744,3.730388641357422,9.285295732297528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.25,0.0,1613.1011962890625,1895.4371337890625,0.0,2760.18505859375,0.9244328141212464,1.0,0.0,3.0,1.0,0.0
18000960,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.3182612061500549,0.2630702555179596,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9863021969795228,0.277502030134201,0.2624908685684204,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.3001834452152252,0.2046101987361908,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9380399584770204,0.2390331327915191,0.2262361049652099,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.798319399356842,0.1481353640556335,0.6669613718986511,285.0147399902344,284.95001220703125,297.2587280273437,295.0633544921875,297.2591552734375,297.26519775390625,284.99859619140625,1.0,0.3531447947025299,0.9213619232177734,0.9213619232177734,0.2000000029802322,1.0,-1.948511004447937,1.7346203327178955,0.2138906419277191,1.2919195890426636,0.9944270253181458,0.9944270253181458,0.0,45.79983901977539,64.0,55986.0625,0.0,573.4568481445312,1.0,280.3432006835937,283.8772888183594,298.0632019042969,301.7158203125,293.1499938964844,293.1499938964844,280.04998779296875,32919.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365729451179504,1.0,0.0,0.0,3.817039012908936,3.817064046859741,9.721794640427106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.615234375,0.0,1702.9688720703125,1895.4371337890625,0.0,2809.71337890625,0.940576195716858,1.0,0.0,3.0,1.0,0.0
18001020,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.9990000128746032,0.3197056353092193,0.2767971456050873,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.9735591411590576,0.2790632843971252,0.2643312513828277,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.9950191378593444,0.3012289106845855,0.2108766287565231,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.9227222800254822,0.2406946420669555,0.2281343191862106,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.7872452139854431,0.1493798494338989,0.6736889481544495,284.7667236328125,284.95001220703125,297.26641845703125,295.0934753417969,297.2630615234375,297.2597045898437,284.7870788574219,1.0,0.3608016967773437,0.7640858292579651,0.7640858292579651,0.6000000238418579,1.0,-1.984862208366394,1.0077491998672483,0.9771130084991456,0.5588822960853577,0.7149209976196289,0.7149209976196289,0.0,48.67067337036133,82.0,45927.55859375,0.0,608.6340942382812,1.0,280.05877685546875,283.6288146972656,298.064697265625,301.2397155761719,293.1499938964844,293.1499938964844,280.3500061035156,55104.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948006987571716,1.0,0.0,0.0,3.0710818767547607,3.071104049682617,6.293266210377624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.38232421875,0.0,1099.698974609375,1895.4371337890625,0.0,2423.9873046875,0.7997139096260071,1.0,0.0,3.0,1.0,0.0
18001080,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.9990000128746032,0.3197056353092193,0.2767971456050873,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.9735591411590576,0.2790632843971252,0.2643312513828277,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.9950191378593444,0.3012289106845855,0.2108766287565231,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.9227222800254822,0.2406946420669555,0.2281343191862106,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.7872452139854431,0.1493798494338989,0.6736889481544495,284.7667236328125,284.95001220703125,297.26641845703125,295.0934753417969,297.2630615234375,297.2597045898437,284.7870788574219,1.0,0.3608016967773437,0.7640858292579651,0.7640858292579651,0.6000000238418579,1.0,-1.984862208366394,1.0077491998672483,0.9771130084991456,0.5588822960853577,0.7149209976196289,0.7149209976196289,0.0,48.67067337036133,82.0,45927.55859375,0.0,608.6340942382812,1.0,280.05877685546875,283.6288146972656,298.064697265625,301.2397155761719,293.1499938964844,293.1499938964844,280.3500061035156,55104.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948006987571716,1.0,0.0,0.0,3.0710818767547607,3.071104049682617,6.293266210377624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.38232421875,0.0,1099.698974609375,1895.4371337890625,0.0,2423.9873046875,0.7997139096260071,1.0,0.0,3.0,1.0,0.0
18001140,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9677839875221252,0.3177101612091064,0.2865775823593139,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9246186017990112,0.2815310657024383,0.2666954696178436,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9509226083755492,0.3029155135154724,0.2119686305522918,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8778300285339355,0.24313685297966,0.2305121570825576,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7516279220581055,0.1510841399431228,0.6821004152297974,284.917724609375,284.95001220703125,297.2715759277344,295.12225341796875,297.2593078613281,297.25079345703125,284.91925048828125,1.0,0.3730931878089905,0.6068097352981567,0.6068097352981567,1.0,1.0,-2.015044927597046,0.8197944760322571,1.195250391960144,0.3645865023136139,0.758930504322052,0.758930504322052,0.0,57.400482177734375,100.0,42950.5546875,0.0,661.1993408203125,1.0,280.3365783691406,283.7382507324219,298.1060485839844,300.90234375,293.1499938964844,293.1499938964844,280.6499938964844,39502.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460494637489319,1.0,0.0,0.0,3.014600992202759,3.014620065689087,6.063913247089658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.517578125,0.0,956.1319580078124,1895.4371337890625,0.0,1991.3724365234373,0.7690765261650085,1.0,0.0,3.0,1.0,0.0
18001200,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9677839875221252,0.3177101612091064,0.2865775823593139,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9246186017990112,0.2815310657024383,0.2666954696178436,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9509226083755492,0.3029155135154724,0.2119686305522918,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8778300285339355,0.24313685297966,0.2305121570825576,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7516279220581055,0.1510841399431228,0.6821004152297974,284.917724609375,284.95001220703125,297.2715759277344,295.12225341796875,297.2593078613281,297.25079345703125,284.91925048828125,1.0,0.3730931878089905,0.6068097352981567,0.6068097352981567,1.0,1.0,-2.015044927597046,0.8197944760322571,1.195250391960144,0.3645865023136139,0.758930504322052,0.758930504322052,0.0,57.400482177734375,100.0,42950.5546875,0.0,661.1993408203125,1.0,280.3365783691406,283.7382507324219,298.1060485839844,300.90234375,293.1499938964844,293.1499938964844,280.6499938964844,39502.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460494637489319,1.0,0.0,0.0,3.014600992202759,3.014620065689087,6.063913247089658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.517578125,0.0,956.1319580078124,1895.4371337890625,0.0,1991.3724365234373,0.7690765261650085,1.0,0.0,3.0,1.0,0.0
18001260,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9094168543815612,0.3180270195007324,0.2868019044399261,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8748236298561096,0.2844823002815246,0.2698819637298584,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8962888121604919,0.3054501712322235,0.2139932513236999,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8347521424293518,0.2460161596536636,0.2336381524801254,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.716798722743988,0.15312260389328,0.693234384059906,285.0223083496094,284.95001220703125,297.274658203125,295.1498718261719,297.2655639648437,297.25909423828125,285.02032470703125,1.0,0.3876570165157318,0.6302410960197449,0.6302410960197449,1.0,1.0,-2.0375895500183105,0.8417190313339233,1.1958703994750977,0.3815511167049408,0.863179624080658,0.863179624080658,0.0,70.22935485839844,118.0,43190.75,0.0,724.0379028320312,1.0,280.6354064941406,283.8367919921875,298.1520080566406,300.9233703613281,293.1499938964844,293.1499938964844,280.95001220703125,31125.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405945658683777,1.0,0.0,0.0,3.225573301315308,3.225592374801636,6.942359505046625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.24169921875,0.0,1078.0177001953125,1895.4371337890625,0.0,1944.6494140625,0.8066560626029968,1.0,0.0,3.0,1.0,0.0
18001320,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9094168543815612,0.3180270195007324,0.2868019044399261,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8748236298561096,0.2844823002815246,0.2698819637298584,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8962888121604919,0.3054501712322235,0.2139932513236999,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8347521424293518,0.2460161596536636,0.2336381524801254,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.716798722743988,0.15312260389328,0.693234384059906,285.0223083496094,284.95001220703125,297.274658203125,295.1498718261719,297.2655639648437,297.25909423828125,285.02032470703125,1.0,0.3876570165157318,0.6302410960197449,0.6302410960197449,1.0,1.0,-2.0375895500183105,0.8417190313339233,1.1958703994750977,0.3815511167049408,0.863179624080658,0.863179624080658,0.0,70.22935485839844,118.0,43190.75,0.0,724.0379028320312,1.0,280.6354064941406,283.8367919921875,298.1520080566406,300.9233703613281,293.1499938964844,293.1499938964844,280.95001220703125,31125.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405945658683777,1.0,0.0,0.0,3.225573301315308,3.225592374801636,6.942359505046625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.24169921875,0.0,1078.0177001953125,1895.4371337890625,0.0,1944.6494140625,0.8066560626029968,1.0,0.0,3.0,1.0,0.0
18001380,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.8682519793510437,0.3193609416484833,0.2883525490760803,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.8390623331069946,0.2875342965126037,0.273283839225769,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8578328490257263,0.3081474006175995,0.2162515521049499,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8016889095306396,0.2490020245313644,0.2369792163372039,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.6867192983627319,0.1552808135747909,0.7053909301757812,285.1050109863281,284.95001220703125,297.2760925292969,295.17645263671875,297.2724914550781,297.2698059082031,285.1004638671875,1.0,0.4038896560668945,0.6536725163459778,0.6536725163459778,1.0,1.0,-2.064859628677368,0.8681908845901489,1.1966687440872192,0.4018911719322204,1.0,1.0,0.0,84.85415649414062,121.0,43776.51953125,0.0,798.26318359375,1.0,280.9389343261719,283.9087219238281,298.1836242675781,300.9934387207031,293.1499938964844,293.1499938964844,280.6499938964844,28120.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444165349006653,1.0,0.0,0.0,3.529093027114868,3.529114484786988,8.31035322335083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.3505859375,0.0,1345.763671875,1895.4371337890625,0.0,1977.3446044921875,0.8720090389251709,1.0,0.0,3.0,1.0,0.0
18001440,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.8682519793510437,0.3193609416484833,0.2883525490760803,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.8390623331069946,0.2875342965126037,0.273283839225769,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8578328490257263,0.3081474006175995,0.2162515521049499,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8016889095306396,0.2490020245313644,0.2369792163372039,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.6867192983627319,0.1552808135747909,0.7053909301757812,285.1050109863281,284.95001220703125,297.2760925292969,295.17645263671875,297.2724914550781,297.2698059082031,285.1004638671875,1.0,0.4038896560668945,0.6536725163459778,0.6536725163459778,1.0,1.0,-2.064859628677368,0.8681908845901489,1.1966687440872192,0.4018911719322204,1.0,1.0,0.0,84.85415649414062,121.0,43776.51953125,0.0,798.26318359375,1.0,280.9389343261719,283.9087219238281,298.1836242675781,300.9934387207031,293.1499938964844,293.1499938964844,280.6499938964844,28120.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444165349006653,1.0,0.0,0.0,3.529093027114868,3.529114484786988,8.31035322335083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.3505859375,0.0,1345.763671875,1895.4371337890625,0.0,1977.3446044921875,0.8720090389251709,1.0,0.0,3.0,1.0,0.0
18001500,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.855341911315918,0.319661796092987,0.2890747189521789,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8281086087226868,0.2887729108333587,0.2748459577560425,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8459406495094299,0.3091391623020172,0.2172629833221435,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7904067039489746,0.2502492070198059,0.2385277450084686,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6770738959312439,0.1562140733003616,0.7110828757286072,284.940185546875,284.95001220703125,297.2763671875,295.1893920898437,297.2739562988281,297.27215576171875,284.9231262207031,1.0,0.4102818965911865,0.6653882265090942,0.6653882265090942,1.0,1.0,-2.0775179862976074,0.8801075220108032,1.1974104642868042,0.4110059440135956,0.9263177514076232,0.9263177514076232,0.0,90.8974151611328,121.0,45137.82421875,0.0,830.7194213867188,1.0,280.69940185546875,283.7093811035156,298.20623779296875,301.2324523925781,293.1499938964844,293.1499938964844,280.6499938964844,31348.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703533172607422,1.0,0.0,0.0,3.608402967453003,3.6084256172180176,8.688070352036448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.46142578125,0.0,1452.9737548828125,1895.4371337890625,0.0,2203.97607421875,0.8909452557563782,1.0,0.0,3.0,1.0,0.0
18001560,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8448605537414551,0.3195921182632446,0.2893132865428924,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.819195032119751,0.2897394299507141,0.2760511934757232,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8364009857177734,0.3098078072071075,0.217956855893135,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7812768816947937,0.2512567937374115,0.2397619038820266,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6693543195724487,0.1569811850786209,0.7157597541809082,284.8932189941406,284.95001220703125,297.2763671875,295.2021179199219,297.2735900878906,297.2715759277344,284.8954467773437,1.0,0.4158347547054291,0.6647811532020569,0.6647811532020569,1.0,1.0,-2.0871872901916504,0.8847113847732544,1.202475905418396,0.413448303937912,0.8798075318336487,0.8798075318336487,0.0,96.24300384521484,109.0,45267.21484375,0.0,858.3685302734375,1.0,280.65771484375,283.6841735839844,298.2055053710937,301.1908569335937,293.1499938964844,293.1499938964844,280.95001220703125,35800.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663976550102234,1.0,0.0,0.0,3.572654485702514,3.5726778507232666,8.516778393641289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.22998046875,0.0,1447.349609375,1895.4371337890625,0.0,2168.916748046875,0.8870884776115417,1.0,0.0,3.0,1.0,0.0
18001620,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8405641317367554,0.3208648860454559,0.2901460826396942,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8165463805198669,0.2924531102180481,0.2784649729728699,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8332027792930603,0.3121255934238434,0.2194214165210724,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7789163589477539,0.2539571225643158,0.2421931773424148,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.6677280068397522,0.1589580923318863,0.7244076728820801,285.0463562011719,284.95001220703125,297.27593994140625,295.2270202636719,297.2767944335937,297.27734375,285.0443115234375,1.0,0.4201892614364624,0.6635669469833374,0.6635669469833374,1.0,1.0,-2.1061487197875977,0.8929860591888428,1.213162541389465,0.4173462092876434,1.0,1.0,0.0,99.3623046875,97.0,45155.5859375,0.0,886.8867797851562,1.0,280.9428100585937,283.83123779296875,298.22930908203125,301.1356201171875,293.1499938964844,293.1499938964844,280.6499938964844,31466.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550237774848938,1.0,0.0,0.0,3.738922357559204,3.738946437835693,9.3279498969423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.91748046875,0.0,1599.6197509765625,1895.4371337890625,0.0,2069.069580078125,0.9219456911087036,1.0,0.0,3.0,1.0,0.0
18001680,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8405641317367554,0.3208648860454559,0.2901460826396942,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8165463805198669,0.2924531102180481,0.2784649729728699,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8332027792930603,0.3121255934238434,0.2194214165210724,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7789163589477539,0.2539571225643158,0.2421931773424148,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.6677280068397522,0.1589580923318863,0.7244076728820801,285.0463562011719,284.95001220703125,297.27593994140625,295.2270202636719,297.2767944335937,297.27734375,285.0443115234375,1.0,0.4201892614364624,0.6635669469833374,0.6635669469833374,1.0,1.0,-2.1061487197875977,0.8929860591888428,1.213162541389465,0.4173462092876434,1.0,1.0,0.0,99.3623046875,97.0,45155.5859375,0.0,886.8867797851562,1.0,280.9428100585937,283.83123779296875,298.22930908203125,301.1356201171875,293.1499938964844,293.1499938964844,280.6499938964844,31466.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550237774848938,1.0,0.0,0.0,3.738922357559204,3.738946437835693,9.3279498969423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.91748046875,0.0,1599.6197509765625,1895.4371337890625,0.0,2069.069580078125,0.9219456911087036,1.0,0.0,3.0,1.0,0.0
18001740,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8459826111793518,0.3214699625968933,0.2908879220485687,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8230088353157043,0.294555127620697,0.2805354297161102,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8393221497535706,0.3137674033641815,0.2206708937883377,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7859398126602173,0.2561034560203552,0.2442797720432281,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6742860674858093,0.1606076806783676,0.7317812442779541,284.86865234375,284.95001220703125,297.2753601074219,295.2483825683594,297.27764892578125,297.279296875,284.8718566894531,1.0,0.4203084409236908,0.6624984741210938,0.6624984741210938,1.0,1.0,-2.122393846511841,0.900040328502655,1.2223535776138306,0.4207234680652618,0.883282482624054,0.883282482624054,0.0,97.35623931884766,97.0,46249.94140625,0.0,894.771240234375,1.0,280.6611022949219,283.64373779296875,298.2511291503906,301.3094177246094,293.1499938964844,293.1499938964844,280.6499938964844,37896.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733898162841797,1.0,0.0,0.0,3.702089071273804,3.7021138668060303,9.145069270743988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.71923828125,0.0,1606.2852783203125,1895.4371337890625,0.0,2230.9990234375,0.917433738708496,1.0,0.0,3.0,1.0,0.0
18001800,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8470519781112671,0.32153981924057,0.2909101843833923,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8242106437683105,0.2948296368122101,0.2807625234127044,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8404908180236816,0.3139737844467163,0.2207902371883392,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7872448563575745,0.2563858926296234,0.2445158064365387,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.675488293170929,0.1608264595270156,0.7326341867446899,284.8763427734375,284.95001220703125,297.2752990722656,295.2512512207031,297.27764892578125,297.2793884277344,284.8803405761719,1.0,0.4201085567474365,0.6623528003692627,0.6623528003692627,1.0,1.0,-2.124144554138184,0.9007866978645324,1.223357915878296,0.4210617840290069,0.8821173906326294,0.8821173906326294,0.0,96.87940979003906,85.0,46258.98046875,0.0,894.6829833984375,1.0,280.6572265625,283.6521911621094,298.25201416015625,301.2977600097656,293.1499938964844,293.1499938964844,280.95001220703125,38122.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77181476354599,1.0,0.0,0.0,3.687105178833008,3.6871299743652335,9.071191584553162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.14599609375,0.0,1590.885986328125,1895.4371337890625,0.0,2216.970458984375,0.9147711396217346,1.0,0.0,3.0,1.0,0.0
18001860,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8626577258110046,0.3233856856822967,0.2919144630432129,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8400586843490601,0.2979356646537781,0.283147782087326,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8565962910652161,0.3166755437850952,0.2222326099872589,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8042628765106201,0.2594686448574066,0.2469098418951034,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.6910300254821777,0.1631632447242736,0.7409985661506653,285.05328369140625,284.95001220703125,297.2748413085937,295.2749938964844,297.2827453613281,297.2884826660156,285.052978515625,1.0,0.4171909093856811,0.66170734167099,0.66170734167099,1.0,1.0,-2.142863273620605,0.9092231392860411,1.2336400747299194,0.4251125752925873,1.0,1.0,0.0,90.66233825683594,73.0,46011.64453125,0.0,889.6185913085938,1.0,280.9432678222656,283.8256225585937,298.2766418457031,301.2370300292969,293.1499938964844,293.1499938964844,280.6499938964844,32782.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600042819976807,1.0,0.0,0.0,3.815220355987549,3.8152453899383545,9.712533710626303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.26513671875,0.0,1699.7069091796875,1895.4371337890625,0.0,2112.610107421875,0.939946949481964,1.0,0.0,3.0,1.0,0.0
18001920,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8626577258110046,0.3233856856822967,0.2919144630432129,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8400586843490601,0.2979356646537781,0.283147782087326,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8565962910652161,0.3166755437850952,0.2222326099872589,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8042628765106201,0.2594686448574066,0.2469098418951034,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.6910300254821777,0.1631632447242736,0.7409985661506653,285.05328369140625,284.95001220703125,297.2748413085937,295.2749938964844,297.2827453613281,297.2884826660156,285.052978515625,1.0,0.4171909093856811,0.66170734167099,0.66170734167099,1.0,1.0,-2.142863273620605,0.9092231392860411,1.2336400747299194,0.4251125752925873,1.0,1.0,0.0,90.66233825683594,73.0,46011.64453125,0.0,889.6185913085938,1.0,280.9432678222656,283.8256225585937,298.2766418457031,301.2370300292969,293.1499938964844,293.1499938964844,280.6499938964844,32782.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600042819976807,1.0,0.0,0.0,3.815220355987549,3.8152453899383545,9.712533710626303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.26513671875,0.0,1699.7069091796875,1895.4371337890625,0.0,2112.610107421875,0.939946949481964,1.0,0.0,3.0,1.0,0.0
18001980,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8870701193809509,0.3244862854480743,0.292872816324234,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8642978668212891,0.3006815314292907,0.2855742871761322,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8815692663192749,0.3188636302947998,0.2236798107624054,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8276396989822388,0.2622623443603515,0.2493557631969452,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7134919166564941,0.1653998643159866,0.7497979998588562,284.8883972167969,284.95001220703125,297.27508544921875,295.29840087890625,297.2855834960937,297.2933349609375,284.89166259765625,1.0,0.412625104188919,0.6610619425773621,0.6610619425773621,1.0,1.0,-2.162177801132202,0.9179202914237976,1.2442574501037598,0.4294275045394897,0.9031429886817932,0.9031429886817932,0.0,82.30191040039062,61.0,47211.8671875,0.0,877.0763549804688,1.0,280.6568908691406,283.64666748046875,298.2992248535156,301.4024353027344,293.1499938964844,293.1499938964844,280.3500061035156,37875.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765825390815735,1.0,0.0,0.0,3.7707386016845694,3.770764112472534,9.487376928518644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.44140625,0.0,1686.1878662109375,1895.4371337890625,0.0,2259.511962890625,0.9332634210586548,1.0,0.0,3.0,1.0,0.0
18002040,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8870701193809509,0.3244862854480743,0.292872816324234,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8642978668212891,0.3006815314292907,0.2855742871761322,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8815692663192749,0.3188636302947998,0.2236798107624054,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8276396989822388,0.2622623443603515,0.2493557631969452,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7134919166564941,0.1653998643159866,0.7497979998588562,284.8883972167969,284.95001220703125,297.27508544921875,295.29840087890625,297.2855834960937,297.2933349609375,284.89166259765625,1.0,0.412625104188919,0.6610619425773621,0.6610619425773621,1.0,1.0,-2.162177801132202,0.9179202914237976,1.2442574501037598,0.4294275045394897,0.9031429886817932,0.9031429886817932,0.0,82.30191040039062,61.0,47211.8671875,0.0,877.0763549804688,1.0,280.6568908691406,283.64666748046875,298.2992248535156,301.4024353027344,293.1499938964844,293.1499938964844,280.3500061035156,37875.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765825390815735,1.0,0.0,0.0,3.7707386016845694,3.770764112472534,9.487376928518644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.44140625,0.0,1686.1878662109375,1895.4371337890625,0.0,2259.511962890625,0.9332634210586548,1.0,0.0,3.0,1.0,0.0
18002100,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.9022398591041564,0.324870616197586,0.2930748760700226,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.8796346187591553,0.3019317984580993,0.286594033241272,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.8971418738365173,0.31979700922966,0.2242193669080734,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.8414397835731506,0.2635540068149566,0.2504108846187591,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.7258020639419556,0.1664535701274871,0.7536988854408264,284.79425048828125,284.95001220703125,297.2756042480469,295.3099975585937,297.28643798828125,297.29449462890625,284.7919921875,1.0,0.4098289012908935,0.6607391834259033,0.6607391834259033,1.0,1.0,-2.170246362686157,0.921530544757843,1.2487157583236694,0.4311764240264892,0.8067474961280823,0.8067474961280823,0.0,77.72765350341797,61.0,47842.94140625,0.0,867.7570190429688,1.0,280.3980407714844,283.5364074707031,298.3164978027344,301.5414123535156,293.1499938964844,293.1499938964844,280.3500061035156,42924.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892782688140869,1.0,0.0,0.0,3.6413981914520255,3.641423225402832,8.847684398460842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.16796875,0.0,1575.3082275390625,1895.4371337890625,0.0,2373.830322265625,0.9052966833114624,1.0,0.0,3.0,1.0,0.0
18002160,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9216620922088624,0.3254101574420929,0.293234258890152,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8979936242103577,0.3032666146755218,0.287568986415863,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.916413187980652,0.3208321630954742,0.2247174084186554,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8581192493438721,0.2649208903312683,0.2514266967773437,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.739827036857605,0.1675562858581543,0.7574676871299744,284.874755859375,284.95001220703125,297.2764587402344,295.3215637207031,297.28778076171875,297.29620361328125,284.88299560546875,1.0,0.4067767560482025,0.6603565216064453,0.6603565216064453,1.0,1.0,-2.177952527999878,0.924943745136261,1.2530087232589722,0.4327947795391083,0.8194732666015625,0.8194732666015625,0.0,72.89459228515625,49.0,47618.140625,0.0,857.06201171875,1.0,280.358154296875,283.6322631835937,298.3173828125,301.4432678222656,293.1499938964844,293.1499938964844,280.6499938964844,42528.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785249352455139,1.0,0.0,0.0,3.470306634902954,3.470329999923706,8.035797804950562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.74658203125,0.0,1388.731201171875,1895.4371337890625,0.0,2276.906494140625,0.8722440600395203,1.0,0.0,3.0,1.0,0.0
18002220,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9789942502975464,0.3278926908969879,0.2946996986865997,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9577947854995728,0.3069139719009399,0.2902937233448028,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9753252863883972,0.3240705728530884,0.2264128774404525,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9106758236885072,0.2685311734676361,0.2541427314281463,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7839062213897705,0.1703952401876449,0.7671869397163391,285.0311889648437,284.95001220703125,297.2794189453125,295.3446350097656,297.2962646484375,297.3087463378906,285.02960205078125,1.0,0.4004421830177307,0.6595910787582397,0.6595910787582397,1.0,1.0,-2.199951171875,0.9348431825637816,1.2651079893112185,0.4376097023487091,0.9496588110923768,0.9496588110923768,0.0,61.848724365234375,67.0,47626.27734375,0.0,836.384765625,1.0,280.6416320800781,283.77398681640625,298.3461303710937,301.403076171875,293.1499938964844,293.1499938964844,280.3500061035156,32473.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686882615089417,1.0,0.0,0.0,3.635940790176392,3.635963916778565,8.821184565022122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.0546875,0.0,1491.3023681640625,1895.4371337890625,0.0,2189.198974609375,0.8995594382286072,1.0,0.0,3.0,1.0,0.0
18002280,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9789942502975464,0.3278926908969879,0.2946996986865997,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9577947854995728,0.3069139719009399,0.2902937233448028,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9753252863883972,0.3240705728530884,0.2264128774404525,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9106758236885072,0.2685311734676361,0.2541427314281463,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7839062213897705,0.1703952401876449,0.7671869397163391,285.0311889648437,284.95001220703125,297.2794189453125,295.3446350097656,297.2962646484375,297.3087463378906,285.02960205078125,1.0,0.4004421830177307,0.6595910787582397,0.6595910787582397,1.0,1.0,-2.199951171875,0.9348431825637816,1.2651079893112185,0.4376097023487091,0.9496588110923768,0.9496588110923768,0.0,61.848724365234375,67.0,47626.27734375,0.0,836.384765625,1.0,280.6416320800781,283.77398681640625,298.3461303710937,301.403076171875,293.1499938964844,293.1499938964844,280.3500061035156,32473.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686882615089417,1.0,0.0,0.0,3.635940790176392,3.635963916778565,8.821184565022122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.0546875,0.0,1491.3023681640625,1895.4371337890625,0.0,2189.198974609375,0.8995594382286072,1.0,0.0,3.0,1.0,0.0
18002340,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9889180064201356,0.3293668031692505,0.2962557673454284,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9710518717765808,0.3100411891937256,0.2933641672134399,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.986427903175354,0.3266092240810394,0.2283111214637756,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.925511598587036,0.2717036008834839,0.2572332918643951,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7962380051612854,0.1730184704065323,0.7791182994842529,284.9090576171875,284.95001220703125,297.28448486328125,295.3677978515625,297.3020935058594,297.3153076171875,284.9145202636719,1.0,0.4038996994495392,0.658825695514679,0.658825695514679,1.0,1.0,-2.2258315086364746,0.9465319514274596,1.27929949760437,0.4434584081172943,0.8560351133346558,0.8560351133346558,0.0,60.822784423828125,85.0,48723.94921875,0.0,856.8412475585938,1.0,280.3575439453125,283.6425170898437,298.3682556152344,301.56201171875,293.1499938964844,293.1499938964844,280.6499938964844,38596.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839466333389282,1.0,0.0,0.0,3.540863037109375,3.540886402130127,8.365877874894068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.5986328125,0.0,1433.9541015625,1895.4371337890625,0.0,2325.646240234375,0.8833495378494263,1.0,0.0,3.0,1.0,0.0
18002400,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9889180064201356,0.3293668031692505,0.2962557673454284,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9710518717765808,0.3100411891937256,0.2933641672134399,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.986427903175354,0.3266092240810394,0.2283111214637756,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.925511598587036,0.2717036008834839,0.2572332918643951,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7962380051612854,0.1730184704065323,0.7791182994842529,284.9090576171875,284.95001220703125,297.28448486328125,295.3677978515625,297.3020935058594,297.3153076171875,284.9145202636719,1.0,0.4038996994495392,0.658825695514679,0.658825695514679,1.0,1.0,-2.2258315086364746,0.9465319514274596,1.27929949760437,0.4434584081172943,0.8560351133346558,0.8560351133346558,0.0,60.822784423828125,85.0,48723.94921875,0.0,856.8412475585938,1.0,280.3575439453125,283.6425170898437,298.3682556152344,301.56201171875,293.1499938964844,293.1499938964844,280.6499938964844,38596.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839466333389282,1.0,0.0,0.0,3.540863037109375,3.540886402130127,8.365877874894068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.5986328125,0.0,1433.9541015625,1895.4371337890625,0.0,2325.646240234375,0.8833495378494263,1.0,0.0,3.0,1.0,0.0
18002460,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.967006504535675,0.3317104279994964,0.2982539534568786,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9478783011436462,0.3137179017066955,0.2968191504478454,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9649372100830078,0.3298036456108093,0.2304979860782623,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.902421772480011,0.2753573060035705,0.260692834854126,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7790237069129944,0.1759447604417801,0.7925856709480286,285.06170654296875,284.95001220703125,297.29205322265625,295.39117431640625,297.31134033203125,297.3258056640625,285.059814453125,1.0,0.4130222201347351,0.6578463912010193,0.6578463912010193,1.0,1.0,-2.255333662033081,0.9598080515861512,1.2955255508422852,0.4500102400779724,1.0,1.0,0.0,66.6681900024414,103.0,48886.86328125,0.0,907.6270751953124,1.0,280.6426696777344,283.7815246582031,298.3937072753906,301.52642822265625,293.1499938964844,293.1499938964844,280.3500061035156,31439.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753177881240845,1.0,0.0,0.0,3.7253689765930176,3.725392818450928,9.26044492643996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.013671875,0.0,1583.824462890625,1895.4371337890625,0.0,2248.204833984375,0.9189649224281312,1.0,0.0,3.0,1.0,0.0
18002520,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.967006504535675,0.3317104279994964,0.2982539534568786,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9478783011436462,0.3137179017066955,0.2968191504478454,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9649372100830078,0.3298036456108093,0.2304979860782623,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.902421772480011,0.2753573060035705,0.260692834854126,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7790237069129944,0.1759447604417801,0.7925856709480286,285.06170654296875,284.95001220703125,297.29205322265625,295.39117431640625,297.31134033203125,297.3258056640625,285.059814453125,1.0,0.4130222201347351,0.6578463912010193,0.6578463912010193,1.0,1.0,-2.255333662033081,0.9598080515861512,1.2955255508422852,0.4500102400779724,1.0,1.0,0.0,66.6681900024414,103.0,48886.86328125,0.0,907.6270751953124,1.0,280.6426696777344,283.7815246582031,298.3937072753906,301.52642822265625,293.1499938964844,293.1499938964844,280.3500061035156,31439.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753177881240845,1.0,0.0,0.0,3.7253689765930176,3.725392818450928,9.26044492643996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.013671875,0.0,1583.824462890625,1895.4371337890625,0.0,2248.204833984375,0.9189649224281312,1.0,0.0,3.0,1.0,0.0
