time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002580,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9244000911712646,0.3329687416553497,0.3000862300395965,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.906715214252472,0.3167465031147003,0.3002926707267761,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.92323899269104,0.3321753442287445,0.2326475828886032,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8678622841835022,0.278440773487091,0.2641943991184234,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7509869337081909,0.1785007864236831,0.8065624237060547,284.90460205078125,284.95001220703125,297.3026123046875,295.4149169921875,297.31787109375,297.3294372558594,284.90802001953125,1.0,0.4257607161998749,0.6568670868873596,0.6568670868873596,1.0,1.0,-2.285288095474243,0.973258137702942,1.3120298385620115,0.4567811489105224,0.8965981006622314,0.8965981006622314,0.0,77.2913818359375,121.0,50305.8984375,0.0,978.7301635742188,1.0,280.3573608398437,283.60760498046875,298.4163818359375,301.70709228515625,293.1499938964844,293.1499938964844,280.6499938964844,37213.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920891642570496,1.0,0.0,0.0,3.6964590549468994,3.696483850479126,9.117276249526184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.51806640625,0.0,1594.6719970703125,1895.4371337890625,0.0,2399.32958984375,0.916438639163971,1.0,0.0,3.0,1.0,0.0
18002640,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9244000911712646,0.3329687416553497,0.3000862300395965,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.906715214252472,0.3167465031147003,0.3002926707267761,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.92323899269104,0.3321753442287445,0.2326475828886032,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8678622841835022,0.278440773487091,0.2641943991184234,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7509869337081909,0.1785007864236831,0.8065624237060547,284.90460205078125,284.95001220703125,297.3026123046875,295.4149169921875,297.31787109375,297.3294372558594,284.90802001953125,1.0,0.4257607161998749,0.6568670868873596,0.6568670868873596,1.0,1.0,-2.285288095474243,0.973258137702942,1.3120298385620115,0.4567811489105224,0.8965981006622314,0.8965981006622314,0.0,77.2913818359375,121.0,50305.8984375,0.0,978.7301635742188,1.0,280.3573608398437,283.60760498046875,298.4163818359375,301.70709228515625,293.1499938964844,293.1499938964844,280.6499938964844,37213.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920891642570496,1.0,0.0,0.0,3.6964590549468994,3.696483850479126,9.117276249526184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.51806640625,0.0,1594.6719970703125,1895.4371337890625,0.0,2399.32958984375,0.916438639163971,1.0,0.0,3.0,1.0,0.0
18002700,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.902615487575531,0.3339161276817322,0.3009112477302551,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8877931237220764,0.3184293508529663,0.3019563853740692,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.902095377445221,0.3335723578929901,0.2336497753858566,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8508329391479492,0.2801257669925689,0.26588174700737,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.737312376499176,0.1798478811979293,0.8133299350738525,285.0522766113281,284.95001220703125,297.30914306640625,295.4269714355469,297.3222961425781,297.332275390625,285.0621643066406,1.0,0.4329249858856201,0.6563774347305298,0.6563774347305298,1.0,1.0,-2.299633502960205,0.97969788312912,1.3199355602264404,0.4599454402923584,1.0,1.0,0.0,83.86861419677734,121.0,49871.6953125,0.0,1019.2542724609376,1.0,280.6036376953125,283.7677917480469,298.41851806640625,301.5519104003906,293.1499938964844,293.1499938964844,280.6499938964844,33230.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747471332550049,1.0,0.0,0.0,3.7541310787200928,3.75415563583374,9.403989906786592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.97314453125,0.0,1630.82275390625,1895.4371337890625,0.0,2243.108154296875,0.9285185933113098,1.0,0.0,3.0,1.0,0.0
18002760,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8852769732475281,0.335186630487442,0.3021930456161499,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8715775609016418,0.3203490972518921,0.3039365112781524,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8851419687271118,0.3352494835853576,0.2349342107772827,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8365278244018555,0.2820223569869995,0.2678492963314056,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7257037162780762,0.1813443005084991,0.8209781646728516,285.0814208984375,284.95001220703125,297.3166198730469,295.43914794921875,297.3283386230469,297.3373413085937,285.082763671875,1.0,0.4405708014965057,0.6557028293609619,0.6557028293609619,1.0,1.0,-2.3166422843933105,0.9872792959213256,1.3293631076812744,0.4636657536029815,1.0,1.0,0.0,90.74897003173828,139.0,50253.78515625,0.0,1064.3065185546875,1.0,280.6432800292969,283.7810974121094,298.4411926269531,301.66015625,293.1499938964844,293.1499938964844,280.3500061035156,32989.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828967571258545,1.0,0.0,0.0,3.826174259185791,3.8261992931365967,9.768384643393802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.1328125,0.0,1714.5369873046875,1895.4371337890625,0.0,2316.18701171875,0.9426449537277222,1.0,0.0,3.0,1.0,0.0
18002820,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8534363508224487,0.3365223407745361,0.3042814433574676,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8423914909362793,0.3234436511993408,0.3076631128787994,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8541374206542969,0.3376749455928802,0.2372621297836303,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.809973418712616,0.285157561302185,0.2715904116630554,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7024673223495483,0.1839044392108917,0.8358690142631531,284.9162292480469,284.95001220703125,297.33453369140625,295.46405029296875,297.3374938964844,297.3400573730469,284.91876220703125,1.0,0.4566231966018677,0.6543536186218262,0.6543536186218262,1.0,1.0,-2.348810911178589,1.001526951789856,1.347283959388733,0.4707432389259338,0.9393108487129213,0.9393108487129213,0.0,106.32170104980467,142.0,51898.015625,0.0,1161.4764404296875,1.0,280.3556823730469,283.590087890625,298.4659118652344,301.8543395996094,293.1499938964844,293.1499938964844,280.04998779296875,36345.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799913227558136,1.0,0.0,0.0,3.832834959030152,3.8328609466552734,9.802424756344408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.8798828125,0.0,1748.9698486328125,1895.4371337890625,0.0,2470.631591796875,0.946300208568573,1.0,0.0,3.0,1.0,0.0
18002880,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8534363508224487,0.3365223407745361,0.3042814433574676,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8423914909362793,0.3234436511993408,0.3076631128787994,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8541374206542969,0.3376749455928802,0.2372621297836303,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.809973418712616,0.285157561302185,0.2715904116630554,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7024673223495483,0.1839044392108917,0.8358690142631531,284.9162292480469,284.95001220703125,297.33453369140625,295.46405029296875,297.3374938964844,297.3400573730469,284.91876220703125,1.0,0.4566231966018677,0.6543536186218262,0.6543536186218262,1.0,1.0,-2.348810911178589,1.001526951789856,1.347283959388733,0.4707432389259338,0.9393108487129213,0.9393108487129213,0.0,106.32170104980467,142.0,51898.015625,0.0,1161.4764404296875,1.0,280.3556823730469,283.590087890625,298.4659118652344,301.8543395996094,293.1499938964844,293.1499938964844,280.04998779296875,36345.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799913227558136,1.0,0.0,0.0,3.832834959030152,3.8328609466552734,9.802424756344408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.8798828125,0.0,1748.9698486328125,1895.4371337890625,0.0,2470.631591796875,0.946300208568573,1.0,0.0,3.0,1.0,0.0
18002940,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8355638980865479,0.3373557925224304,0.3053949773311615,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8264932036399841,0.3260153532028198,0.3105098009109497,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8370348215103149,0.3395375907421112,0.2388682663440704,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7937247157096863,0.2878009676933288,0.2745086252689361,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6885659098625183,0.1860559582710266,0.8475924134254456,284.8721008300781,284.95001220703125,297.3558349609375,295.4886779785156,297.34576416015625,297.338623046875,284.8799743652344,1.0,0.4677195847034454,0.6530584096908569,0.6530584096908569,1.0,1.0,-2.373089551925659,1.0121082067489624,1.3609813451766968,0.4758816361427307,0.8484256267547607,0.8484256267547607,0.0,117.65753173828124,142.0,52646.7734375,0.0,1234.8118896484375,1.0,280.0581970214844,283.5359191894531,298.4862365722656,301.9270324707031,293.1499938964844,293.1499938964844,280.04998779296875,41476.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043193817138672,1.0,0.0,0.0,3.6115472316741934,3.611571788787842,8.703218554728664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.5947265625,0.0,1531.350341796875,1895.4371337890625,0.0,2510.981689453125,0.9017952680587769,1.0,0.0,3.0,1.0,0.0
18003000,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8350261449813843,0.337416797876358,0.3054439425468445,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.826019823551178,0.3261379599571228,0.3106268048286438,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8365256786346436,0.339634358882904,0.2389346361160278,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7932384610176086,0.2879246473312378,0.274628221988678,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6881574392318726,0.1861537545919418,0.8480637669563293,284.8780822753906,284.95001220703125,297.3568420410156,295.48974609375,297.3462219238281,297.33868408203125,284.8848571777344,1.0,0.4681236147880554,0.6530044674873352,0.6530044674873352,1.0,1.0,-2.3740782737731934,1.0125387907028198,1.3615394830703735,0.476085901260376,0.850409746170044,0.850409746170044,0.0,118.04793548583984,130.0,52668.984375,0.0,1237.5406494140625,1.0,280.05712890625,283.5398864746094,298.4870300292969,301.9242858886719,293.1499938964844,293.1499938964844,280.3500061035156,41125.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038644790649414,1.0,0.0,0.0,3.6090476512908936,3.609072208404541,8.691175139574625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.80224609375,0.0,1525.9993896484375,1895.4371337890625,0.0,2506.809814453125,0.9010136723518372,1.0,0.0,3.0,1.0,0.0
18003060,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8347914218902588,0.3399595916271209,0.3073967397212982,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8269075751304626,0.3299534320831299,0.3139781355857849,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8368918299674988,0.3429343104362488,0.2410154193639755,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7945491671562195,0.2916948199272156,0.2779666185379028,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.6899625658988953,0.1890996992588043,0.860556960105896,285.0435485839844,284.95001220703125,297.3839416503906,295.516357421875,297.36260986328125,297.3470764160156,285.0423889160156,1.0,0.4725863039493561,0.6514632105827332,0.6514632105827332,1.0,1.0,-2.401963949203491,1.0246561765670776,1.3773077726364136,0.4818610846996307,0.9922307729721068,0.9922307729721068,0.0,120.1025619506836,118.0,52717.0,0.0,1278.7135009765625,1.0,280.3430480957031,283.6938171386719,298.5179748535156,301.8887939453125,293.1499938964844,293.1499938964844,280.04998779296875,32512.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952980995178223,1.0,0.0,0.0,3.7621145248413086,3.762138843536377,9.44402870572958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.1064453125,0.0,1634.618896484375,1895.4371337890625,0.0,2428.51708984375,0.9279778003692628,1.0,0.0,3.0,1.0,0.0
18003120,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8347914218902588,0.3399595916271209,0.3073967397212982,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8269075751304626,0.3299534320831299,0.3139781355857849,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8368918299674988,0.3429343104362488,0.2410154193639755,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7945491671562195,0.2916948199272156,0.2779666185379028,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.6899625658988953,0.1890996992588043,0.860556960105896,285.0435485839844,284.95001220703125,297.3839416503906,295.516357421875,297.36260986328125,297.3470764160156,285.0423889160156,1.0,0.4725863039493561,0.6514632105827332,0.6514632105827332,1.0,1.0,-2.401963949203491,1.0246561765670776,1.3773077726364136,0.4818610846996307,0.9922307729721068,0.9922307729721068,0.0,120.1025619506836,118.0,52717.0,0.0,1278.7135009765625,1.0,280.3430480957031,283.6938171386719,298.5179748535156,301.8887939453125,293.1499938964844,293.1499938964844,280.04998779296875,32512.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952980995178223,1.0,0.0,0.0,3.7621145248413086,3.762138843536377,9.44402870572958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.1064453125,0.0,1634.618896484375,1895.4371337890625,0.0,2428.51708984375,0.9279778003692628,1.0,0.0,3.0,1.0,0.0
18003180,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8431822061538696,0.3415735960006714,0.3089776933193207,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8364040851593018,0.3332738280296325,0.3171358108520508,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8460704684257507,0.3455736637115478,0.2429129481315612,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8049641251564026,0.2950451374053955,0.2811304330825805,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6999868750572205,0.191851794719696,0.8725923895835876,284.9061584472656,284.95001220703125,297.4163818359375,295.5440368652344,297.37847900390625,297.3507080078125,284.9103088378906,1.0,0.4731189906597137,0.6499219536781311,0.6499219536781311,1.0,1.0,-2.428201913833618,1.0359505414962769,1.3922514915466309,0.4873325824737549,0.8929692506790161,0.8929692506790161,0.0,116.64981079101562,106.0,54024.76171875,0.0,1295.9267578125,1.0,280.05633544921875,283.5397644042969,298.54473876953125,302.0671081542969,293.1499938964844,293.1499938964844,280.3500061035156,37883.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095911741256714,1.0,0.0,0.0,3.703285455703736,3.703310251235962,9.150980986305512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.8974609375,0.0,1607.5587158203125,1895.4371337890625,0.0,2559.42919921875,0.9185851812362672,1.0,0.0,3.0,1.0,0.0
18003240,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8431822061538696,0.3415735960006714,0.3089776933193207,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8364040851593018,0.3332738280296325,0.3171358108520508,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8460704684257507,0.3455736637115478,0.2429129481315612,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8049641251564026,0.2950451374053955,0.2811304330825805,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6999868750572205,0.191851794719696,0.8725923895835876,284.9061584472656,284.95001220703125,297.4163818359375,295.5440368652344,297.37847900390625,297.3507080078125,284.9103088378906,1.0,0.4731189906597137,0.6499219536781311,0.6499219536781311,1.0,1.0,-2.428201913833618,1.0359505414962769,1.3922514915466309,0.4873325824737549,0.8929692506790161,0.8929692506790161,0.0,116.64981079101562,106.0,54024.76171875,0.0,1295.9267578125,1.0,280.05633544921875,283.5397644042969,298.54473876953125,302.0671081542969,293.1499938964844,293.1499938964844,280.3500061035156,37883.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095911741256714,1.0,0.0,0.0,3.703285455703736,3.703310251235962,9.150980986305512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.8974609375,0.0,1607.5587158203125,1895.4371337890625,0.0,2559.42919921875,0.9185851812362672,1.0,0.0,3.0,1.0,0.0
18003300,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8498748540878296,0.3427850008010864,0.3096539676189422,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8435942530632019,0.3351757824420929,0.3186016678810119,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8531911969184875,0.3471753001213074,0.2437611669301986,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8124423027038574,0.2969332337379455,0.2826059758663177,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7071832418441772,0.1933749914169311,0.8782198429107666,285.0532531738281,284.95001220703125,297.4346923828125,295.55828857421875,297.3883361816406,297.3542175292969,285.0613708496094,1.0,0.4723521471023559,0.6491513848304749,0.6491513848304749,1.0,1.0,-2.440324306488037,1.0411369800567627,1.3991872072219849,0.4897470474243164,0.9991592764854432,0.9991592764854432,0.0,113.58566284179688,106.0,53563.953125,0.0,1297.863037109375,1.0,280.3036193847656,283.69683837890625,298.5502624511719,301.9125061035156,293.1499938964844,293.1499938964844,280.3500061035156,33432.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934637069702148,1.0,0.0,0.0,3.761793613433838,3.761818408966065,9.442418331673252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.28125,0.0,1641.3355712890625,1895.4371337890625,0.0,2411.822265625,0.9304358959197998,1.0,0.0,3.0,1.0,0.0
18003360,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8595274090766907,0.3443235754966736,0.3107656240463257,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8535709977149963,0.337325781583786,0.3203646838665008,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8632278442382812,0.3490531146526336,0.2448700219392776,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8220805525779724,0.2990435659885406,0.2843414545059204,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7164055705070496,0.1950773745775222,0.8846912384033203,285.074951171875,284.95001220703125,297.4545288085937,295.5728759765625,297.4001159667969,297.3600158691406,285.0757751464844,1.0,0.4712305665016174,0.6483442187309265,0.6483442187309265,1.0,1.0,-2.45496678352356,1.0474685430526731,1.4074982404708862,0.4927586913108825,1.0,1.0,0.0,109.54683685302734,94.0,53931.09375,0.0,1298.7828369140625,1.0,280.3432312011719,283.7052001953125,298.574462890625,302.02227783203125,293.1499938964844,293.1499938964844,280.04998779296875,33087.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007023930549622,1.0,0.0,0.0,3.832972764968872,3.832998037338257,9.803129614738282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.9794921875,0.0,1723.5352783203125,1895.4371337890625,0.0,2477.8486328125,0.9442400336265564,1.0,0.0,3.0,1.0,0.0
18003420,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8832970261573792,0.3462872207164764,0.3124600052833557,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8782714009284973,0.3409083187580108,0.3235680162906647,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8879152536392212,0.3518840670585632,0.2467587292194366,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.844721794128418,0.3026161193847656,0.2875184714794159,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7366611957550049,0.1980971843004226,0.8969658017158508,284.91455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4216613769531,297.3645935058594,284.917236328125,1.0,0.4680255949497223,0.6467299461364746,0.6467299461364746,1.0,1.0,-2.481689691543579,1.0588858127593994,1.4228039979934692,0.4982675611972809,0.9342592358589172,0.9342592358589172,0.0,100.5430908203125,82.0,55505.7734375,0.0,1293.4951171875,1.0,280.0556945800781,283.52020263671875,298.6043395996094,302.2179870605469,293.1499938964844,293.1499938964844,279.75,36649.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154832124710083,1.0,0.0,0.0,3.826922416687012,3.826948165893554,9.772204521141248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.9580078125,0.0,1744.1531982421875,1895.4371337890625,0.0,2613.77685546875,0.9452219605445862,1.0,0.0,3.0,1.0,0.0
18003480,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8832970261573792,0.3462872207164764,0.3124600052833557,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8782714009284973,0.3409083187580108,0.3235680162906647,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8879152536392212,0.3518840670585632,0.2467587292194366,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.844721794128418,0.3026161193847656,0.2875184714794159,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7366611957550049,0.1980971843004226,0.8969658017158508,284.91455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4216613769531,297.3645935058594,284.917236328125,1.0,0.4680255949497223,0.6467299461364746,0.6467299461364746,1.0,1.0,-2.481689691543579,1.0588858127593994,1.4228039979934692,0.4982675611972809,0.9342592358589172,0.9342592358589172,0.0,100.5430908203125,82.0,55505.7734375,0.0,1293.4951171875,1.0,280.0556945800781,283.52020263671875,298.6043395996094,302.2179870605469,293.1499938964844,293.1499938964844,279.75,36649.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154832124710083,1.0,0.0,0.0,3.826922416687012,3.826948165893554,9.772204521141248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.9580078125,0.0,1744.1531982421875,1895.4371337890625,0.0,2613.77685546875,0.9452219605445862,1.0,0.0,3.0,1.0,0.0
18003540,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9145022630691528,0.3480009138584137,0.3135136663913727,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9104092717170716,0.3442050516605377,0.326223075389862,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9206510186195374,0.3543488681316376,0.2481388300657272,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8743406534194946,0.3059063553810119,0.2901793420314789,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7624003887176514,0.2009072452783584,0.907535970211029,284.8858642578125,284.95001220703125,297.54998779296875,295.6346435546875,297.4442138671875,297.3659362792969,284.8913879394531,1.0,0.4637170433998108,0.6451156735420227,0.6451156735420227,1.0,1.0,-2.503700256347656,1.0680886507034302,1.4356114864349363,0.5025508999824524,0.8539038300514221,0.8539038300514221,0.0,90.75463104248048,70.0,56239.26953125,0.0,1278.8577880859375,1.0,279.7572021484375,283.4750061035156,298.63189697265625,302.2916564941406,293.1499938964844,293.1499938964844,280.04998779296875,40723.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184815049171448,1.0,0.0,0.0,3.6115450859069824,3.61156964302063,8.70320832291327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0703125,0.0,1525.77392578125,1895.4371337890625,0.0,2641.5068359375,0.9012972712516784,1.0,0.0,3.0,1.0,0.0
18003600,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9145022630691528,0.3480009138584137,0.3135136663913727,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9104092717170716,0.3442050516605377,0.326223075389862,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9206510186195374,0.3543488681316376,0.2481388300657272,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8743406534194946,0.3059063553810119,0.2901793420314789,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7624003887176514,0.2009072452783584,0.907535970211029,284.8858642578125,284.95001220703125,297.54998779296875,295.6346435546875,297.4442138671875,297.3659362792969,284.8913879394531,1.0,0.4637170433998108,0.6451156735420227,0.6451156735420227,1.0,1.0,-2.503700256347656,1.0680886507034302,1.4356114864349363,0.5025508999824524,0.8539038300514221,0.8539038300514221,0.0,90.75463104248048,70.0,56239.26953125,0.0,1278.8577880859375,1.0,279.7572021484375,283.4750061035156,298.63189697265625,302.2916564941406,293.1499938964844,293.1499938964844,280.04998779296875,40723.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184815049171448,1.0,0.0,0.0,3.6115450859069824,3.61156964302063,8.70320832291327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0703125,0.0,1525.77392578125,1895.4371337890625,0.0,2641.5068359375,0.9012972712516784,1.0,0.0,3.0,1.0,0.0
18003660,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9657554030418396,0.3510222136974334,0.3155307471752167,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9629756808280944,0.3483144640922546,0.32945716381073,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9717109203338624,0.3578168153762817,0.2500510513782501,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9219657778739928,0.3098816871643066,0.2933184504508972,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8028966784477234,0.2041019648313522,0.9192837476730348,285.04107666015625,284.95001220703125,297.6065979003906,295.6686096191406,297.47271728515625,297.3734741210937,285.039794921875,1.0,0.4590329825878143,0.6433734893798828,0.6433734893798828,1.0,1.0,-2.53018856048584,1.07927143573761,1.4509172439575195,0.5077764391899109,0.9904531240463256,0.9904531240463256,0.0,79.50188446044922,88.0,56298.94140625,0.0,1263.0916748046875,1.0,280.0430603027344,283.6210327148437,298.669921875,302.2637634277344,293.1499938964844,293.1499938964844,279.75,32577.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103362917900085,1.0,0.0,0.0,3.762637138366699,3.762661457061768,9.446652597944194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.890625,0.0,1635.73046875,1895.4371337890625,0.0,2566.290283203125,0.9281139969825744,1.0,0.0,3.0,1.0,0.0
18003720,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9657554030418396,0.3510222136974334,0.3155307471752167,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9629756808280944,0.3483144640922546,0.32945716381073,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9717109203338624,0.3578168153762817,0.2500510513782501,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9219657778739928,0.3098816871643066,0.2933184504508972,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8028966784477234,0.2041019648313522,0.9192837476730348,285.04107666015625,284.95001220703125,297.6065979003906,295.6686096191406,297.47271728515625,297.3734741210937,285.039794921875,1.0,0.4590329825878143,0.6433734893798828,0.6433734893798828,1.0,1.0,-2.53018856048584,1.07927143573761,1.4509172439575195,0.5077764391899109,0.9904531240463256,0.9904531240463256,0.0,79.50188446044922,88.0,56298.94140625,0.0,1263.0916748046875,1.0,280.0430603027344,283.6210327148437,298.669921875,302.2637634277344,293.1499938964844,293.1499938964844,279.75,32577.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103362917900085,1.0,0.0,0.0,3.762637138366699,3.762661457061768,9.446652597944194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.890625,0.0,1635.73046875,1895.4371337890625,0.0,2566.290283203125,0.9281139969825744,1.0,0.0,3.0,1.0,0.0
18003780,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9698604941368104,0.3525677919387817,0.3172940909862518,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.968423068523407,0.3513518869876861,0.3326157033443451,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9761502742767334,0.3600615262985229,0.2518662214279175,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.928329586982727,0.3128454685211181,0.2963901162147522,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8083297610282898,0.2064618915319442,0.9309408664703368,284.91064453125,284.95001220703125,297.6670837402344,295.7056579589844,297.496826171875,297.3705139160156,284.9144287109375,1.0,0.4635135233402252,0.6416313648223877,0.6416313648223877,1.0,1.0,-2.5559840202331543,1.0900719165802002,1.465912103652954,0.5129130482673645,0.8956998586654663,0.8956998586654663,0.0,79.82218170166016,106.0,57639.8203125,0.0,1296.4720458984375,1.0,279.7563781738281,283.47174072265625,298.7060546875,302.45281982421875,293.1499938964844,293.1499938964844,280.04998779296875,37720.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228696584701538,1.0,0.0,0.0,3.705015420913696,3.705040216445923,9.159532510238932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.1748046875,0.0,1608.3084716796875,1895.4371337890625,0.0,2682.17529296875,0.9189295172691344,1.0,0.0,3.0,1.0,0.0
18003840,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9698604941368104,0.3525677919387817,0.3172940909862518,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.968423068523407,0.3513518869876861,0.3326157033443451,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9761502742767334,0.3600615262985229,0.2518662214279175,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.928329586982727,0.3128454685211181,0.2963901162147522,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8083297610282898,0.2064618915319442,0.9309408664703368,284.91064453125,284.95001220703125,297.6670837402344,295.7056579589844,297.496826171875,297.3705139160156,284.9144287109375,1.0,0.4635135233402252,0.6416313648223877,0.6416313648223877,1.0,1.0,-2.5559840202331543,1.0900719165802002,1.465912103652954,0.5129130482673645,0.8956998586654663,0.8956998586654663,0.0,79.82218170166016,106.0,57639.8203125,0.0,1296.4720458984375,1.0,279.7563781738281,283.47174072265625,298.7060546875,302.45281982421875,293.1499938964844,293.1499938964844,280.04998779296875,37720.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228696584701538,1.0,0.0,0.0,3.705015420913696,3.705040216445923,9.159532510238932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.1748046875,0.0,1608.3084716796875,1895.4371337890625,0.0,2682.17529296875,0.9189295172691344,1.0,0.0,3.0,1.0,0.0
18003900,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9585376977920532,0.3535952270030975,0.3180897831916809,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9576663970947266,0.352964699268341,0.3341024816036224,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9655537605285645,0.3613303303718567,0.2526975870132446,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9167879223823548,0.3143889307975769,0.2978342473506927,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7997307181358337,0.2076034098863601,0.9363014698028564,285.0538635253906,284.95001220703125,297.69873046875,295.7252502441406,297.5096740722656,297.36932373046875,285.0607604980469,1.0,0.4676313102245331,0.6407603025436401,0.6407603025436401,1.0,1.0,-2.56789779663086,1.0950119495391846,1.4728858470916748,0.515175998210907,1.0,1.0,0.0,83.08529663085938,106.0,57184.6640625,0.0,1325.732177734375,1.0,280.0036926269531,283.6241455078125,298.7177734375,302.30450439453125,293.1499938964844,293.1499938964844,280.04998779296875,33367.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079994916915894,1.0,0.0,0.0,3.765448808670044,3.7654733657836914,9.46077591379435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.7763671875,0.0,1645.125732421875,1895.4371337890625,0.0,2544.78271484375,0.9311311841011048,1.0,0.0,3.0,1.0,0.0
18003960,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.943929135799408,0.354833722114563,0.3192987143993377,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.94354647397995,0.3547254204750061,0.33587646484375,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9515745043754578,0.3627817928791046,0.2537863254547119,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9033684730529784,0.3160577416419983,0.2995296716690063,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.7890166640281677,0.2088097631931305,0.9423752427101136,285.07147216796875,284.95001220703125,297.731201171875,295.7455139160156,297.5237121582031,297.36962890625,285.0722351074219,1.0,0.4727626740932464,0.6398150324821472,0.6398150324821472,1.0,1.0,-2.582122564315796,1.1009647846221924,1.481157898902893,0.517959713935852,1.0,1.0,0.0,87.402099609375,124.0,57560.78125,0.0,1362.85693359375,1.0,280.0433349609375,283.63043212890625,298.746826171875,302.42059326171875,293.1499938964844,293.1499938964844,279.75,33131.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144310116767883,1.0,0.0,0.0,3.834398031234741,3.834423303604126,9.810421488509746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.095703125,0.0,1725.6142578125,1895.4371337890625,0.0,2604.056884765625,0.9446023106575012,1.0,0.0,3.0,1.0,0.0
18004020,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9051730036735536,0.3559114336967468,0.3210785090923309,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9060288071632384,0.3572576642036438,0.3390110433101654,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9129014611244202,0.3645320534706116,0.2555926144123077,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8714091181755066,0.318484902381897,0.3025450706481933,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7617515921592712,0.2105183899402618,0.9532232284545898,284.91473388671875,284.95001220703125,297.7987060546875,295.7879638671875,297.5477600097656,297.3614501953125,284.9172668457031,1.0,0.4848360419273376,0.6379244327545166,0.6379244327545166,1.0,1.0,-2.606863498687744,1.1110775470733645,1.4957860708236694,0.5227612853050232,0.933645486831665,0.933645486831665,0.0,99.64593505859376,142.0,59138.80078125,0.0,1449.392822265625,1.0,279.7557067871094,283.4486389160156,298.7887878417969,302.6292419433594,293.1499938964844,293.1499938964844,279.45001220703125,36688.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272964954376221,1.0,0.0,0.0,3.825395107269287,3.82542085647583,9.764406740941922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.115234375,0.0,1742.6021728515625,1895.4371337890625,0.0,2723.293212890625,0.9449446201324464,1.0,0.0,3.0,1.0,0.0
18004080,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9051730036735536,0.3559114336967468,0.3210785090923309,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9060288071632384,0.3572576642036438,0.3390110433101654,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9129014611244202,0.3645320534706116,0.2555926144123077,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8714091181755066,0.318484902381897,0.3025450706481933,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7617515921592712,0.2105183899402618,0.9532232284545898,284.91473388671875,284.95001220703125,297.7987060546875,295.7879638671875,297.5477600097656,297.3614501953125,284.9172668457031,1.0,0.4848360419273376,0.6379244327545166,0.6379244327545166,1.0,1.0,-2.606863498687744,1.1110775470733645,1.4957860708236694,0.5227612853050232,0.933645486831665,0.933645486831665,0.0,99.64593505859376,142.0,59138.80078125,0.0,1449.392822265625,1.0,279.7557067871094,283.4486389160156,298.7887878417969,302.6292419433594,293.1499938964844,293.1499938964844,279.45001220703125,36688.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272964954376221,1.0,0.0,0.0,3.825395107269287,3.82542085647583,9.764406740941922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.115234375,0.0,1742.6021728515625,1895.4371337890625,0.0,2723.293212890625,0.9449446201324464,1.0,0.0,3.0,1.0,0.0
18004140,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8701444268226624,0.3564845621585846,0.3221123218536377,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8721203207969666,0.3592562675476074,0.3414952456951141,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8774975538253784,0.3657208681106567,0.2568546831607818,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8404940962791443,0.3203888535499573,0.3049499988555908,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7354856133460999,0.2117001861333847,0.9615637063980104,284.88934326171875,284.95001220703125,297.8692626953125,295.8327331542969,297.5705871582031,297.34881591796875,284.8937683105469,1.0,0.4980431199073791,0.6360338926315308,0.6360338926315308,1.0,1.0,-2.6255204677581787,1.118329644203186,1.5071907043457031,0.52604079246521,0.8570345640182495,0.8570345640182495,0.0,115.0967788696289,160.0,59818.7421875,0.0,1543.52734375,1.0,279.4572448730469,283.40435791015625,298.829833984375,302.7145690917969,293.1499938964844,293.1499938964844,279.75,40413.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292832374572754,1.0,0.0,0.0,3.619209289550781,3.6192338466644287,8.740186103750602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.654296875,0.0,1531.9287109375,1895.4371337890625,0.0,2741.7744140625,0.902702808380127,1.0,0.0,3.0,1.0,0.0
18004200,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8701444268226624,0.3564845621585846,0.3221123218536377,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8721203207969666,0.3592562675476074,0.3414952456951141,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8774975538253784,0.3657208681106567,0.2568546831607818,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8404940962791443,0.3203888535499573,0.3049499988555908,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7354856133460999,0.2117001861333847,0.9615637063980104,284.88934326171875,284.95001220703125,297.8692626953125,295.8327331542969,297.5705871582031,297.34881591796875,284.8937683105469,1.0,0.4980431199073791,0.6360338926315308,0.6360338926315308,1.0,1.0,-2.6255204677581787,1.118329644203186,1.5071907043457031,0.52604079246521,0.8570345640182495,0.8570345640182495,0.0,115.0967788696289,160.0,59818.7421875,0.0,1543.52734375,1.0,279.4572448730469,283.40435791015625,298.829833984375,302.7145690917969,293.1499938964844,293.1499938964844,279.75,40413.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292832374572754,1.0,0.0,0.0,3.619209289550781,3.6192338466644287,8.740186103750602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.654296875,0.0,1531.9287109375,1895.4371337890625,0.0,2741.7744140625,0.902702808380127,1.0,0.0,3.0,1.0,0.0
18004260,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8442444205284119,0.3584666550159454,0.32417693734169,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8468116521835327,0.3621899783611297,0.344640702009201,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8512505888938904,0.3680453896522522,0.2587253749370575,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8174378871917725,0.3231092691421509,0.3079213798046112,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7154006361961365,0.2133690267801284,0.9712868928909302,285.03424072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5998840332031,297.3454284667969,285.0337219238281,1.0,0.5120834708213806,0.6340715289115906,0.6340715289115906,1.0,1.0,-2.649275779724121,1.1278622150421145,1.5214134454727173,0.5304244160652161,0.985478937625885,0.985478937625885,0.0,131.2256317138672,148.0,59827.9140625,0.0,1649.2677001953125,1.0,279.7424621582031,283.5450134277344,298.8804016113281,302.6956481933594,293.1499938964844,293.1499938964844,279.45001220703125,32813.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211907744407654,1.0,0.0,0.0,3.761384963989258,3.761409521102905,9.440366852686566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.6884765625,0.0,1636.089111328125,1895.4371337890625,0.0,2666.604736328125,0.9282508492469788,1.0,0.0,3.0,1.0,0.0
18004320,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8442444205284119,0.3584666550159454,0.32417693734169,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8468116521835327,0.3621899783611297,0.344640702009201,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8512505888938904,0.3680453896522522,0.2587253749370575,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8174378871917725,0.3231092691421509,0.3079213798046112,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7154006361961365,0.2133690267801284,0.9712868928909302,285.03424072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5998840332031,297.3454284667969,285.0337219238281,1.0,0.5120834708213806,0.6340715289115906,0.6340715289115906,1.0,1.0,-2.649275779724121,1.1278622150421145,1.5214134454727173,0.5304244160652161,0.985478937625885,0.985478937625885,0.0,131.2256317138672,148.0,59827.9140625,0.0,1649.2677001953125,1.0,279.7424621582031,283.5450134277344,298.8804016113281,302.6956481933594,293.1499938964844,293.1499938964844,279.45001220703125,32813.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211907744407654,1.0,0.0,0.0,3.761384963989258,3.761409521102905,9.440366852686566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.6884765625,0.0,1636.089111328125,1895.4371337890625,0.0,2666.604736328125,0.9282508492469788,1.0,0.0,3.0,1.0,0.0
18004380,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8378347158432007,0.3592960834503174,0.3254171311855316,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8412349224090576,0.364361435174942,0.347117930650711,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8450469374656677,0.3694629371166229,0.2600617110729217,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8121100664138794,0.3251374065876007,0.3102445900440216,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7104657888412476,0.2145520895719528,0.9782716631889344,284.9093017578125,284.95001220703125,298.0185852050781,295.9282531738281,297.62664794921875,297.33599853515625,284.91259765625,1.0,0.51718670129776,0.6321092247962952,0.6321092247962952,1.0,1.0,-2.6665470600128174,1.134299635887146,1.532247543334961,0.5334619283676147,0.8912475109100342,0.8912475109100342,0.0,136.75721740722656,136.0,61016.97265625,0.0,1699.123046875,1.0,279.4564819335937,283.4012451171875,298.9280700683594,302.8901062011719,293.1499938964844,293.1499938964844,279.75,37925.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316177725791931,1.0,0.0,0.0,3.694533348083496,3.694558143615722,9.10777885110292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.314453125,0.0,1597.8604736328125,1895.4371337890625,0.0,2763.510986328125,0.9167975783348083,1.0,0.0,3.0,1.0,0.0
