time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004440,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8378347158432007,0.3592960834503174,0.3254171311855316,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8412349224090576,0.364361435174942,0.347117930650711,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8450469374656677,0.3694629371166229,0.2600617110729217,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8121100664138794,0.3251374065876007,0.3102445900440216,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7104657888412476,0.2145520895719528,0.9782716631889344,284.9093017578125,284.95001220703125,298.0185852050781,295.9282531738281,297.62664794921875,297.33599853515625,284.91259765625,1.0,0.51718670129776,0.6321092247962952,0.6321092247962952,1.0,1.0,-2.6665470600128174,1.134299635887146,1.532247543334961,0.5334619283676147,0.8912475109100342,0.8912475109100342,0.0,136.75721740722656,136.0,61016.97265625,0.0,1699.123046875,1.0,279.4564819335937,283.4012451171875,298.9280700683594,302.8901062011719,293.1499938964844,293.1499938964844,279.75,37925.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316177725791931,1.0,0.0,0.0,3.694533348083496,3.694558143615722,9.10777885110292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.314453125,0.0,1597.8604736328125,1895.4371337890625,0.0,2763.510986328125,0.9167975783348083,1.0,0.0,3.0,1.0,0.0
18004500,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8388181328773499,0.3601059913635254,0.325858861207962,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.84266197681427,0.3656748533248901,0.3481538593769073,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8462198376655579,0.3704513311386108,0.2605747580528259,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8135473728179932,0.3263492882251739,0.3112058639526367,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7116714715957642,0.2152567356824875,0.9808368682861328,285.0457763671875,284.95001220703125,298.05743408203125,295.9532165527344,297.6416931152344,297.33349609375,285.0511474609375,1.0,0.5177653431892395,0.6311280727386475,0.6311280727386475,1.0,1.0,-2.673173666000366,1.1365922689437866,1.5365815162658691,0.5343846082687378,0.9903574585914612,0.9903574585914612,0.0,136.5657196044922,136.0,60482.7890625,0.0,1707.8726806640625,1.0,279.7033996582031,283.54766845703125,298.94586181640625,302.7427062988281,293.1499938964844,293.1499938964844,279.75,33537.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174853920936584,1.0,0.0,0.0,3.7524726390838623,3.7524971961975098,9.395683377988462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.9501953125,0.0,1631.2474365234375,1895.4371337890625,0.0,2632.288818359375,0.9283180236816406,1.0,0.0,3.0,1.0,0.0
18004560,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8426812887191772,0.3611588776111603,0.3266668319702148,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8468964099884033,0.3671751022338867,0.3494313955307007,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8502736687660217,0.371655136346817,0.2613081336021423,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.817663848400116,0.3277318179607391,0.3123770952224731,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7152857184410095,0.216093510389328,0.983994483947754,285.0495910644531,284.95001220703125,298.0968017578125,295.978515625,297.658203125,297.3332214355469,285.0491638183594,1.0,0.5175380706787109,0.6301454901695251,0.6301454901695251,1.0,1.0,-2.6817615032196045,1.1397804021835327,1.5419809818267822,0.5357754230499268,1.0,1.0,0.0,134.72705078125,124.0,60827.89453125,0.0,1711.9912109375,1.0,279.7430114746094,283.5424194335937,298.979248046875,302.8617553710937,293.1499938964844,293.1499938964844,279.45001220703125,33001.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823028564453125,1.0,0.0,0.0,3.826946020126343,3.826971292495728,9.77232616605761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.0068359375,0.0,1715.5594482421875,1895.4371337890625,0.0,2683.649658203125,0.9428372383117676,1.0,0.0,3.0,1.0,0.0
18004620,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8535179495811462,0.3620110750198364,0.3275111615657806,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.858778715133667,0.3693096339702606,0.3514335751533508,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8617416024208069,0.3730337619781494,0.2622940242290497,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8287463784217834,0.3297163546085357,0.314217746257782,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7248551249504089,0.2172400206327438,0.9886887669563292,284.9032592773437,284.95001220703125,298.1770324707031,296.0300598144531,297.6872863769531,297.324951171875,284.905517578125,1.0,0.5150836110115051,0.6281803846359253,0.6281803846359253,1.0,1.0,-2.6942286491394043,1.14393413066864,1.5502945184707642,0.5374950170516968,0.9133616089820862,0.9133616089820862,0.0,128.8843994140625,112.0,62092.12890625,0.0,1703.4150390625,1.0,279.4568176269531,283.37646484375,299.0299377441406,303.0610656738281,293.1499938964844,293.1499938964844,279.1499938964844,37479.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330644965171814,1.0,0.0,0.0,3.784367322921753,3.784393072128296,9.556082432027324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.9248046875,0.0,1699.3349609375,1895.4371337890625,0.0,2776.991455078125,0.9363080859184264,1.0,0.0,3.0,1.0,0.0
18004680,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8535179495811462,0.3620110750198364,0.3275111615657806,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.858778715133667,0.3693096339702606,0.3514335751533508,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8617416024208069,0.3730337619781494,0.2622940242290497,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8287463784217834,0.3297163546085357,0.314217746257782,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7248551249504089,0.2172400206327438,0.9886887669563292,284.9032592773437,284.95001220703125,298.1770324707031,296.0300598144531,297.6872863769531,297.324951171875,284.905517578125,1.0,0.5150836110115051,0.6281803846359253,0.6281803846359253,1.0,1.0,-2.6942286491394043,1.14393413066864,1.5502945184707642,0.5374950170516968,0.9133616089820862,0.9133616089820862,0.0,128.8843994140625,112.0,62092.12890625,0.0,1703.4150390625,1.0,279.4568176269531,283.37646484375,299.0299377441406,303.0610656738281,293.1499938964844,293.1499938964844,279.1499938964844,37479.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330644965171814,1.0,0.0,0.0,3.784367322921753,3.784393072128296,9.556082432027324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.9248046875,0.0,1699.3349609375,1895.4371337890625,0.0,2776.991455078125,0.9363080859184264,1.0,0.0,3.0,1.0,0.0
18004740,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8688408136367798,0.3627353310585022,0.3277488648891449,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8753514289855957,0.3712343275547027,0.352871686220169,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8778278231620789,0.3741891980171203,0.2628114223480224,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8437650799751282,0.3314912915229797,0.3155258893966675,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7374593615531921,0.2181832492351532,0.9913109540939332,284.8936767578125,284.95001220703125,298.2590026855469,296.0827331542969,297.7163391113281,297.3155212402344,284.896484375,1.0,0.5106432437896729,0.6262152194976807,0.6262152194976807,1.0,1.0,-2.701587438583374,1.145722508430481,1.555864930152893,0.5377998948097229,0.8455634117126465,0.8455634117126465,0.0,120.93915557861328,100.0,62483.41796875,0.0,1677.599609375,1.0,279.1577453613281,283.3484802246094,299.07928466796875,303.1371765136719,293.1499938964844,293.1499938964844,279.45001220703125,40452.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332934379577637,1.0,0.0,0.0,3.562265396118164,3.5622894763946533,8.467317798022123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.560546875,0.0,1470.24853515625,1895.4371337890625,0.0,2779.12548828125,0.8902053236961365,1.0,0.0,3.0,1.0,0.0
18004800,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8688408136367798,0.3627353310585022,0.3277488648891449,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8753514289855957,0.3712343275547027,0.352871686220169,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8778278231620789,0.3741891980171203,0.2628114223480224,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8437650799751282,0.3314912915229797,0.3155258893966675,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7374593615531921,0.2181832492351532,0.9913109540939332,284.8936767578125,284.95001220703125,298.2590026855469,296.0827331542969,297.7163391113281,297.3155212402344,284.896484375,1.0,0.5106432437896729,0.6262152194976807,0.6262152194976807,1.0,1.0,-2.701587438583374,1.145722508430481,1.555864930152893,0.5377998948097229,0.8455634117126465,0.8455634117126465,0.0,120.93915557861328,100.0,62483.41796875,0.0,1677.599609375,1.0,279.1577453613281,283.3484802246094,299.07928466796875,303.1371765136719,293.1499938964844,293.1499938964844,279.45001220703125,40452.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332934379577637,1.0,0.0,0.0,3.562265396118164,3.5622894763946533,8.467317798022123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.560546875,0.0,1470.24853515625,1895.4371337890625,0.0,2779.12548828125,0.8902053236961365,1.0,0.0,3.0,1.0,0.0
18004860,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8939302563667297,0.3649076819419861,0.3290163576602936,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9014294743537904,0.3741785883903503,0.3549967408180237,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9034879803657532,0.3765365481376648,0.263943076133728,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8677210807800293,0.3341803848743438,0.3174327611923218,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7574779987335205,0.2197661846876144,0.9956626892089844,285.0186767578125,284.95001220703125,298.3424377441406,296.1361999511719,297.7519836425781,297.31640625,285.01715087890625,1.0,0.5053877830505371,0.6243812441825867,0.6243812441825867,1.0,1.0,-2.714538335800171,1.1501919031143188,1.5643463134765625,0.5393466353416443,0.95644211769104,0.95644211769104,0.0,110.59932708740234,88.0,62351.6484375,0.0,1648.6607666015625,1.0,279.4425964355469,283.4740600585937,299.13653564453125,303.116943359375,293.1499938964844,293.1499938964844,279.1499938964844,33052.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249526023864746,1.0,0.0,0.0,3.698210000991821,3.698233842849731,9.125914743890462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.0908203125,0.0,1565.1270751953125,1895.4371337890625,0.0,2701.511474609375,0.9138058423995972,1.0,0.0,3.0,1.0,0.0
18004920,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8939302563667297,0.3649076819419861,0.3290163576602936,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9014294743537904,0.3741785883903503,0.3549967408180237,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9034879803657532,0.3765365481376648,0.263943076133728,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8677210807800293,0.3341803848743438,0.3174327611923218,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7574779987335205,0.2197661846876144,0.9956626892089844,285.0186767578125,284.95001220703125,298.3424377441406,296.1361999511719,297.7519836425781,297.31640625,285.01715087890625,1.0,0.5053877830505371,0.6243812441825867,0.6243812441825867,1.0,1.0,-2.714538335800171,1.1501919031143188,1.5643463134765625,0.5393466353416443,0.95644211769104,0.95644211769104,0.0,110.59932708740234,88.0,62351.6484375,0.0,1648.6607666015625,1.0,279.4425964355469,283.4740600585937,299.13653564453125,303.116943359375,293.1499938964844,293.1499938964844,279.1499938964844,33052.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249526023864746,1.0,0.0,0.0,3.698210000991821,3.698233842849731,9.125914743890462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.0908203125,0.0,1565.1270751953125,1895.4371337890625,0.0,2701.511474609375,0.9138058423995972,1.0,0.0,3.0,1.0,0.0
18004980,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9274372458457948,0.3660021424293518,0.3298604786396026,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9372227191925048,0.3764190673828125,0.3568783402442932,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9389363527297974,0.3780315518379211,0.2648445069789886,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8987573385238647,0.3362374305725097,0.319125086069107,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7838003039360046,0.2209516912698745,0.9995380640029908,284.91558837890625,284.95001220703125,298.4270935058594,296.19024658203125,297.7843933105469,297.3109741210937,284.9183349609375,1.0,0.4996085464954376,0.6225472092628479,0.6225472092628479,1.0,1.0,-2.725594997406006,1.1537445783615112,1.571850299835205,0.5404880046844482,0.8717721700668335,0.8717721700668335,0.0,99.90351104736328,76.0,63319.05078125,0.0,1615.0274658203125,1.0,279.1572570800781,283.35455322265625,299.189453125,303.3007202148437,293.1499938964844,293.1499938964844,279.45001220703125,38139.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833231508731842,1.0,0.0,0.0,3.6041879653930655,3.604212045669556,8.667785778015968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.677734375,0.0,1498.6019287109375,1895.4371337890625,0.0,2778.548095703125,0.8971660733222961,1.0,0.0,3.0,1.0,0.0
18005040,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9274372458457948,0.3660021424293518,0.3298604786396026,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9372227191925048,0.3764190673828125,0.3568783402442932,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9389363527297974,0.3780315518379211,0.2648445069789886,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8987573385238647,0.3362374305725097,0.319125086069107,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7838003039360046,0.2209516912698745,0.9995380640029908,284.91558837890625,284.95001220703125,298.4270935058594,296.19024658203125,297.7843933105469,297.3109741210937,284.9183349609375,1.0,0.4996085464954376,0.6225472092628479,0.6225472092628479,1.0,1.0,-2.725594997406006,1.1537445783615112,1.571850299835205,0.5404880046844482,0.8717721700668335,0.8717721700668335,0.0,99.90351104736328,76.0,63319.05078125,0.0,1615.0274658203125,1.0,279.1572570800781,283.35455322265625,299.189453125,303.3007202148437,293.1499938964844,293.1499938964844,279.45001220703125,38139.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833231508731842,1.0,0.0,0.0,3.6041879653930655,3.604212045669556,8.667785778015968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.677734375,0.0,1498.6019287109375,1895.4371337890625,0.0,2778.548095703125,0.8971660733222961,1.0,0.0,3.0,1.0,0.0
18005100,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9490734934806824,0.3669454455375671,0.3302444815635681,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.958842933177948,0.3777834177017212,0.3577643036842346,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9601190090179444,0.3790675103664398,0.2652488052845001,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.919106423854828,0.3374779224395752,0.3199144303798675,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8003014326095581,0.2216713428497314,1.0012105703353882,285.0408630371094,284.95001220703125,298.46978759765625,296.2174072265625,297.80194091796875,297.3103332519531,285.044921875,1.0,0.4965285360813141,0.6216301918029785,0.6216301918029785,1.0,1.0,-2.7305610179901123,1.1552677154541016,1.5752933025360107,0.5408115983009338,0.9638286828994752,0.9638286828994752,0.0,94.36034393310548,76.0,62827.0859375,0.0,1596.3902587890625,1.0,279.4013671875,283.4888916015625,299.2103881835937,303.15850830078125,293.1499938964844,293.1499938964844,279.45001220703125,33446.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201104402542114,1.0,0.0,0.0,3.6676979064941406,3.667721748352051,8.97594986781769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.091796875,0.0,1533.7520751953125,1895.4371337890625,0.0,2656.592529296875,0.90927392244339,1.0,0.0,3.0,1.0,0.0
18005160,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9738950729370116,0.3680644929409027,0.3309877514839172,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9825596809387208,0.3792825639247894,0.3589047193527221,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9834023118019104,0.3802556693553924,0.2658742070198059,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9464219212532043,0.3388413190841675,0.3209298849105835,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8203302621841431,0.222487524151802,1.0035980939865112,285.03173828125,284.95001220703125,298.5126953125,296.24462890625,297.8204345703125,297.31121826171875,285.02984619140625,1.0,0.4934834837913513,0.620685338973999,0.620685338973999,1.0,1.0,-2.737663984298706,1.1577411890029907,1.5799226760864258,0.5416248440742493,0.9878996014595032,0.9878996014595032,0.0,88.43687438964844,94.0,63236.21484375,0.0,1578.9635009765625,1.0,279.4428100585937,283.4710693359375,299.245361328125,303.2826232910156,293.1499938964844,293.1499938964844,279.1499938964844,32446.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253872394561768,1.0,0.0,0.0,3.754450798034668,3.754475116729736,9.4055911858959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.7998046875,0.0,1625.161865234375,1895.4371337890625,0.0,2705.548828125,0.9262112975120544,1.0,0.0,3.0,1.0,0.0
18005220,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.975220501422882,0.3689928650856018,0.332135796546936,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.984535038471222,0.3813681006431579,0.3611071109771728,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9848211407661438,0.3815545737743377,0.2669860422611236,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9489313960075378,0.3407351970672607,0.3229352831840515,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8219525814056396,0.2235343605279922,1.009068727493286,284.90777587890625,284.95001220703125,298.59893798828125,296.2991027832031,297.8528747558594,297.3049011230469,284.91082763671875,1.0,0.4964804351329803,0.6187955737113953,0.6187955737113953,1.0,1.0,-2.7520124912261963,1.1627122163772583,1.5893003940582275,0.5433080196380615,0.890776515007019,0.890776515007019,0.0,88.87969207763672,112.0,64389.1015625,0.0,1601.68408203125,1.0,279.15673828125,283.3298034667969,299.2986755371094,303.4783020019531,293.1499938964844,293.1499938964844,279.45001220703125,37782.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341888785362244,1.0,0.0,0.0,3.685714483261109,3.685739278793335,9.064349910659076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.357421875,0.0,1586.734375,1895.4371337890625,0.0,2787.473388671875,0.9148386716842652,1.0,0.0,3.0,1.0,0.0
18005280,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.975220501422882,0.3689928650856018,0.332135796546936,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.984535038471222,0.3813681006431579,0.3611071109771728,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9848211407661438,0.3815545737743377,0.2669860422611236,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9489313960075378,0.3407351970672607,0.3229352831840515,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8219525814056396,0.2235343605279922,1.009068727493286,284.90777587890625,284.95001220703125,298.59893798828125,296.2991027832031,297.8528747558594,297.3049011230469,284.91082763671875,1.0,0.4964804351329803,0.6187955737113953,0.6187955737113953,1.0,1.0,-2.7520124912261963,1.1627122163772583,1.5893003940582275,0.5433080196380615,0.890776515007019,0.890776515007019,0.0,88.87969207763672,112.0,64389.1015625,0.0,1601.68408203125,1.0,279.15673828125,283.3298034667969,299.2986755371094,303.4783020019531,293.1499938964844,293.1499938964844,279.45001220703125,37782.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341888785362244,1.0,0.0,0.0,3.685714483261109,3.685739278793335,9.064349910659076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.357421875,0.0,1586.734375,1895.4371337890625,0.0,2787.473388671875,0.9148386716842652,1.0,0.0,3.0,1.0,0.0
18005340,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9500962495803832,0.3708724975585937,0.3337861895561218,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9617538452148438,0.38405442237854,0.3636983036994934,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9614800214767456,0.3835659027099609,0.268405020236969,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9222822785377502,0.3431401550769806,0.3252889811992645,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8021211624145508,0.2248498201370239,1.0157105922698977,285.0426940917969,284.95001220703125,298.6855773925781,296.3534240722656,297.888671875,297.3040466308594,285.0420227050781,1.0,0.5042297840118408,0.6169058084487915,0.6169058084487915,1.0,1.0,-2.769617319107056,1.169155836105347,1.600461483001709,0.5456218719482422,1.0,1.0,0.0,96.46373748779295,130.0,64287.09375,0.0,1663.1085205078125,1.0,279.4432373046875,283.4649963378906,299.3542175292969,303.4592590332031,293.1499938964844,293.1499938964844,279.1499938964844,32901.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826545238494873,1.0,0.0,0.0,3.821274995803833,3.821300029754639,9.743384907778818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.2490234375,0.0,1707.9281005859375,1895.4371337890625,0.0,2716.30908203125,0.9414060711860656,1.0,0.0,3.0,1.0,0.0
18005400,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9500962495803832,0.3708724975585937,0.3337861895561218,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9617538452148438,0.38405442237854,0.3636983036994934,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9614800214767456,0.3835659027099609,0.268405020236969,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9222822785377502,0.3431401550769806,0.3252889811992645,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8021211624145508,0.2248498201370239,1.0157105922698977,285.0426940917969,284.95001220703125,298.6855773925781,296.3534240722656,297.888671875,297.3040466308594,285.0420227050781,1.0,0.5042297840118408,0.6169058084487915,0.6169058084487915,1.0,1.0,-2.769617319107056,1.169155836105347,1.600461483001709,0.5456218719482422,1.0,1.0,0.0,96.46373748779295,130.0,64287.09375,0.0,1663.1085205078125,1.0,279.4432373046875,283.4649963378906,299.3542175292969,303.4592590332031,293.1499938964844,293.1499938964844,279.1499938964844,32901.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826545238494873,1.0,0.0,0.0,3.821274995803833,3.821300029754639,9.743384907778818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.2490234375,0.0,1707.9281005859375,1895.4371337890625,0.0,2716.30908203125,0.9414060711860656,1.0,0.0,3.0,1.0,0.0
18005460,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9114217758178712,0.3715879917144775,0.3352119922637939,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9243334531784058,0.3859301507472992,0.3661902844905853,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.923329770565033,0.3846281766891479,0.2697126567363739,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8879265189170837,0.3447973430156708,0.3275577127933502,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7734841108322144,0.2256191521883011,1.0222359895706177,284.907470703125,284.95001220703125,298.7723693847656,296.4073486328125,297.9202575683594,297.29620361328125,284.9096984863281,1.0,0.514773964881897,0.6148555874824524,0.6148555874824524,1.0,1.0,-2.786473274230957,1.1750363111495972,1.61143696308136,0.5477719902992249,0.9147193431854248,0.9147193431854248,0.0,108.78614044189452,148.0,65631.6015625,0.0,1746.662841796875,1.0,279.156982421875,283.30792236328125,299.4072265625,303.6663513183594,293.1499938964844,293.1499938964844,278.8500061035156,37357.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357460498809814,1.0,0.0,0.0,3.7777721881866455,3.77779769897461,9.522802884021077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.380859375,0.0,1690.532470703125,1895.4371337890625,0.0,2801.99755859375,0.9348118901252748,1.0,0.0,3.0,1.0,0.0
18005520,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9114217758178712,0.3715879917144775,0.3352119922637939,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9243334531784058,0.3859301507472992,0.3661902844905853,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.923329770565033,0.3846281766891479,0.2697126567363739,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8879265189170837,0.3447973430156708,0.3275577127933502,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7734841108322144,0.2256191521883011,1.0222359895706177,284.907470703125,284.95001220703125,298.7723693847656,296.4073486328125,297.9202575683594,297.29620361328125,284.9096984863281,1.0,0.514773964881897,0.6148555874824524,0.6148555874824524,1.0,1.0,-2.786473274230957,1.1750363111495972,1.61143696308136,0.5477719902992249,0.9147193431854248,0.9147193431854248,0.0,108.78614044189452,148.0,65631.6015625,0.0,1746.662841796875,1.0,279.156982421875,283.30792236328125,299.4072265625,303.6663513183594,293.1499938964844,293.1499938964844,278.8500061035156,37357.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357460498809814,1.0,0.0,0.0,3.7777721881866455,3.77779769897461,9.522802884021077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.380859375,0.0,1690.532470703125,1895.4371337890625,0.0,2801.99755859375,0.9348118901252748,1.0,0.0,3.0,1.0,0.0
18005580,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8769824504852295,0.3720683157444,0.3361231386661529,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.888909101486206,0.3875305354595184,0.3682509958744049,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8874058127403259,0.3853962123394012,0.2706484198570251,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8562241792678833,0.3461674749851227,0.3294147551059723,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7462809681892395,0.2260795533657074,1.027138113975525,284.8994140625,284.95001220703125,298.8590087890625,296.46063232421875,297.95050048828125,297.286376953125,284.9017028808594,1.0,0.5265141725540161,0.6128054261207581,0.6128054261207581,1.0,1.0,-2.799292087554932,1.1790226697921753,1.620269536972046,0.5488700270652771,0.8519993424415588,0.8519993424415588,0.0,124.08879852294922,166.0,66162.984375,0.0,1839.18115234375,1.0,278.8577575683594,283.2767333984375,299.457763671875,303.7546691894531,293.1499938964844,293.1499938964844,279.1499938964844,39913.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365345597267151,1.0,0.0,0.0,3.5776379108428955,3.5776617527008057,8.540554290448199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.3740234375,0.0,1482.841796875,1895.4371337890625,0.0,2809.355224609375,0.8930904269218445,1.0,0.0,3.0,1.0,0.0
18005640,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8769824504852295,0.3720683157444,0.3361231386661529,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.888909101486206,0.3875305354595184,0.3682509958744049,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8874058127403259,0.3853962123394012,0.2706484198570251,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8562241792678833,0.3461674749851227,0.3294147551059723,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7462809681892395,0.2260795533657074,1.027138113975525,284.8994140625,284.95001220703125,298.8590087890625,296.46063232421875,297.95050048828125,297.286376953125,284.9017028808594,1.0,0.5265141725540161,0.6128054261207581,0.6128054261207581,1.0,1.0,-2.799292087554932,1.1790226697921753,1.620269536972046,0.5488700270652771,0.8519993424415588,0.8519993424415588,0.0,124.08879852294922,166.0,66162.984375,0.0,1839.18115234375,1.0,278.8577575683594,283.2767333984375,299.457763671875,303.7546691894531,293.1499938964844,293.1499938964844,279.1499938964844,39913.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365345597267151,1.0,0.0,0.0,3.5776379108428955,3.5776617527008057,8.540554290448199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.3740234375,0.0,1482.841796875,1895.4371337890625,0.0,2809.355224609375,0.8930904269218445,1.0,0.0,3.0,1.0,0.0
18005700,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.863103985786438,0.3729254901409149,0.3369245827198028,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8749333024024963,0.388745367527008,0.3695099353790283,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8731961250305176,0.3862679004669189,0.2713176012039184,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8434970378875732,0.3472172617912292,0.3305391669273376,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7353804111480713,0.2265354394912719,1.0300896167755127,285.02960205078125,284.95001220703125,298.9021911621094,296.4869384765625,297.9678955078125,297.2854919433594,285.0328063964844,1.0,0.532731294631958,0.6117803454399109,0.6117803454399109,1.0,1.0,-2.8074657917022705,1.1818134784698486,1.6256521940231323,0.5497719645500183,0.942886471748352,0.942886471748352,0.0,132.03341674804688,166.0,65702.7578125,0.0,1889.931396484375,1.0,279.1000671386719,283.4145202636719,299.47979736328125,303.6140441894531,293.1499938964844,293.1499938964844,279.1499938964844,34180.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244470953941345,1.0,0.0,0.0,3.6348490715026855,3.6348726749420166,8.815888463686861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.0087890625,0.0,1502.818603515625,1895.4371337890625,0.0,2696.817138671875,0.9026173949241638,1.0,0.0,3.0,1.0,0.0
18005760,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8514052629470825,0.3738980293273926,0.338081032037735,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8630051612854004,0.3900633752346039,0.3710395991802215,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8610939979553223,0.3872545659542084,0.2722183465957641,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8327121138572693,0.3483618497848511,0.3319066762924194,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7260317802429199,0.2270684689283371,1.033837080001831,285.021728515625,284.95001220703125,298.9452209472656,296.51300048828125,297.9859924316406,297.28594970703125,285.0205383300781,1.0,0.5391997694969177,0.6107262372970581,0.6107262372970581,1.0,1.0,-2.817922353744507,1.1856058835983276,1.6323164701461792,0.5511941909790039,0.9637644290924072,0.9637644290924072,0.0,140.0157470703125,184.0,66135.34375,0.0,1944.78955078125,1.0,279.1425170898437,283.3995361328125,299.5135192871094,303.7390441894531,293.1499938964844,293.1499938964844,278.8500061035156,32975.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294286131858826,1.0,0.0,0.0,3.714624166488648,3.714648485183716,9.207104767483544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.5029296875,0.0,1583.23486328125,1895.4371337890625,0.0,2743.12744140625,0.9175868034362792,1.0,0.0,3.0,1.0,0.0
18005820,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8294380903244019,0.3745681345462799,0.3396036624908447,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8408252596855164,0.3918004333972931,0.3735634982585907,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8385409116744995,0.388159841299057,0.2735387980937958,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8119202256202698,0.3498165309429168,0.3341557383537292,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7070492506027222,0.2275558859109878,1.039913535118103,284.9189758300781,284.95001220703125,299.03076171875,296.56427001953125,298.01690673828125,297.2784423828125,284.92138671875,1.0,0.5522406697273254,0.6086180210113525,0.6086180210113525,1.0,1.0,-2.834386110305786,1.1910734176635742,1.6433128118515017,0.5531935095787048,0.8817174434661865,0.8817174434661865,0.0,157.4359588623047,172.0,67249.4140625,0.0,2055.405029296875,1.0,278.8570861816406,283.2760925292969,299.5638122558594,303.9315795898437,293.1499938964844,293.1499938964844,279.1499938964844,37755.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837473452091217,1.0,0.0,0.0,3.636222124099731,3.6362464427948,8.822549943943159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.884765625,0.0,1530.9813232421875,1895.4371337890625,0.0,2818.118896484375,0.9039676785469056,1.0,0.0,3.0,1.0,0.0
18005880,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8294380903244019,0.3745681345462799,0.3396036624908447,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8408252596855164,0.3918004333972931,0.3735634982585907,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8385409116744995,0.388159841299057,0.2735387980937958,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8119202256202698,0.3498165309429168,0.3341557383537292,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7070492506027222,0.2275558859109878,1.039913535118103,284.9189758300781,284.95001220703125,299.03076171875,296.56427001953125,298.01690673828125,297.2784423828125,284.92138671875,1.0,0.5522406697273254,0.6086180210113525,0.6086180210113525,1.0,1.0,-2.834386110305786,1.1910734176635742,1.6433128118515017,0.5531935095787048,0.8817174434661865,0.8817174434661865,0.0,157.4359588623047,172.0,67249.4140625,0.0,2055.405029296875,1.0,278.8570861816406,283.2760925292969,299.5638122558594,303.9315795898437,293.1499938964844,293.1499938964844,279.1499938964844,37755.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837473452091217,1.0,0.0,0.0,3.636222124099731,3.6362464427948,8.822549943943159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.884765625,0.0,1530.9813232421875,1895.4371337890625,0.0,2818.118896484375,0.9039676785469056,1.0,0.0,3.0,1.0,0.0
18005940,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8248762488365173,0.3762885332107544,0.3410183191299438,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8366134762763977,0.3941916823387146,0.375785768032074,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8338435292243958,0.3897684216499328,0.2746233642101288,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8075548410415649,0.3517916202545166,0.3360223174095154,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7025419473648071,0.2283680588006973,1.0438315868377686,285.0306396484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0510559082031,297.27752685546875,285.0285339355469,1.0,0.5563190579414368,0.6065098643302917,0.6065098643302917,1.0,1.0,-2.8470137119293213,1.194745421409607,1.6522681713104248,0.5542305111885071,0.995926022529602,0.995926022529602,0.0,162.61375427246094,160.0,67154.5546875,0.0,2101.368408203125,1.0,279.14324951171875,283.38916015625,299.614990234375,303.9106140136719,293.1499938964844,293.1499938964844,278.8500061035156,32544.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306837677955627,1.0,0.0,0.0,3.7828238010406494,3.782848596572876,9.54828806243313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.0048828125,0.0,1659.2310791015625,1895.4371337890625,0.0,2754.811767578125,0.9325536489486694,1.0,0.0,3.0,1.0,0.0
18006000,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8248762488365173,0.3762885332107544,0.3410183191299438,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8366134762763977,0.3941916823387146,0.375785768032074,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8338435292243958,0.3897684216499328,0.2746233642101288,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8075548410415649,0.3517916202545166,0.3360223174095154,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7025419473648071,0.2283680588006973,1.0438315868377686,285.0306396484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0510559082031,297.27752685546875,285.0285339355469,1.0,0.5563190579414368,0.6065098643302917,0.6065098643302917,1.0,1.0,-2.8470137119293213,1.194745421409607,1.6522681713104248,0.5542305111885071,0.995926022529602,0.995926022529602,0.0,162.61375427246094,160.0,67154.5546875,0.0,2101.368408203125,1.0,279.14324951171875,283.38916015625,299.614990234375,303.9106140136719,293.1499938964844,293.1499938964844,278.8500061035156,32544.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306837677955627,1.0,0.0,0.0,3.7828238010406494,3.782848596572876,9.54828806243313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.0048828125,0.0,1659.2310791015625,1895.4371337890625,0.0,2754.811767578125,0.9325536489486694,1.0,0.0,3.0,1.0,0.0
18006060,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8281881809234619,0.3769944906234741,0.3418519794940948,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8405611515045166,0.3958640992641449,0.377490758895874,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8371790051460266,0.3904981315135956,0.2752601504325866,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8114172220230103,0.3530888259410858,0.3373621106147766,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.705612301826477,0.2287570983171463,1.045824408531189,284.9029846191406,284.95001220703125,299.1987609863281,296.66241455078125,298.08056640625,297.27008056640625,284.9056091308594,1.0,0.5558355450630188,0.6043174862861633,0.6043174862861633,1.0,1.0,-2.8548452854156494,1.196091651916504,1.6587536334991455,0.5541191697120667,0.8941435813903809,0.8941435813903809,0.0,160.65269470214844,148.0,68171.578125,0.0,2104.883544921875,1.0,278.8565673828125,283.2452392578125,299.661865234375,304.0953063964844,293.1499938964844,293.1499938964844,279.1499938964844,37890.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383305072784424,1.0,0.0,0.0,3.710768938064575,3.710793972015381,9.188002536575368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.91796875,0.0,1616.214111328125,1895.4371337890625,0.0,2826.121337890625,0.9204517602920532,1.0,0.0,3.0,1.0,0.0
18006120,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8281881809234619,0.3769944906234741,0.3418519794940948,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8405611515045166,0.3958640992641449,0.377490758895874,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8371790051460266,0.3904981315135956,0.2752601504325866,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8114172220230103,0.3530888259410858,0.3373621106147766,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.705612301826477,0.2287570983171463,1.045824408531189,284.9029846191406,284.95001220703125,299.1987609863281,296.66241455078125,298.08056640625,297.27008056640625,284.9056091308594,1.0,0.5558355450630188,0.6043174862861633,0.6043174862861633,1.0,1.0,-2.8548452854156494,1.196091651916504,1.6587536334991455,0.5541191697120667,0.8941435813903809,0.8941435813903809,0.0,160.65269470214844,148.0,68171.578125,0.0,2104.883544921875,1.0,278.8565673828125,283.2452392578125,299.661865234375,304.0953063964844,293.1499938964844,293.1499938964844,279.1499938964844,37890.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383305072784424,1.0,0.0,0.0,3.710768938064575,3.710793972015381,9.188002536575368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.91796875,0.0,1616.214111328125,1895.4371337890625,0.0,2826.121337890625,0.9204517602920532,1.0,0.0,3.0,1.0,0.0
18006180,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8375797867774963,0.3788691163063049,0.3429355919361114,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.850739598274231,0.3983213305473327,0.3792795836925506,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8466625809669495,0.3921183347702026,0.275975227355957,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.821042001247406,0.3550697863101959,0.3387310802936554,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7140547037124634,0.2296055406332016,1.047572135925293,285.02740478515625,284.95001220703125,299.2806396484375,296.7088317871094,298.1141662597656,297.2708435058594,285.0259094238281,1.0,0.5526824593544006,0.6021251082420349,0.6021251082420349,1.0,1.0,-2.86289644241333,1.1975228786468506,1.6653735637664795,0.5538315176963806,1.0,1.0,0.0,154.10110473632812,136.0,67851.875,0.0,2086.374267578125,1.0,279.1437072753906,283.3740234375,299.7093200683594,304.0545654296875,293.1499938964844,293.1499938964844,278.8500061035156,33109.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830830991268158,1.0,0.0,0.0,3.8352649211883545,3.8352904319763184,9.81485868578602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.3759765625,0.0,1726.491943359375,1895.4371337890625,0.0,2756.182861328125,0.9446860551834106,1.0,0.0,3.0,1.0,0.0
18006240,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8375797867774963,0.3788691163063049,0.3429355919361114,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.850739598274231,0.3983213305473327,0.3792795836925506,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8466625809669495,0.3921183347702026,0.275975227355957,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.821042001247406,0.3550697863101959,0.3387310802936554,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7140547037124634,0.2296055406332016,1.047572135925293,285.02740478515625,284.95001220703125,299.2806396484375,296.7088317871094,298.1141662597656,297.2708435058594,285.0259094238281,1.0,0.5526824593544006,0.6021251082420349,0.6021251082420349,1.0,1.0,-2.86289644241333,1.1975228786468506,1.6653735637664795,0.5538315176963806,1.0,1.0,0.0,154.10110473632812,136.0,67851.875,0.0,2086.374267578125,1.0,279.1437072753906,283.3740234375,299.7093200683594,304.0545654296875,293.1499938964844,293.1499938964844,278.8500061035156,33109.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830830991268158,1.0,0.0,0.0,3.8352649211883545,3.8352904319763184,9.81485868578602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.3759765625,0.0,1726.491943359375,1895.4371337890625,0.0,2756.182861328125,0.9446860551834106,1.0,0.0,3.0,1.0,0.0
