time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006300,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8440202474594116,0.3794170320034027,0.3435308635234833,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8576892018318176,0.3992991149425506,0.3802191913127899,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8532232642173767,0.3926288783550262,0.2763696610927582,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8273721933364868,0.3558368384838104,0.3394538164138794,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.719491720199585,0.2299061864614486,1.0486207008361816,284.884033203125,284.95001220703125,299.3209533691406,296.73126220703125,298.1293029785156,297.2689819335937,284.8786315917969,1.0,0.5505538582801819,0.6010289192199707,0.6010289192199707,1.0,1.0,-2.867349863052368,1.1984021663665771,1.6689475774765017,0.5538583993911743,0.9156323075294496,0.9156323075294496,0.0,149.84730529785156,136.0,68980.359375,0.0,2072.998779296875,1.0,278.894287109375,283.2091064453125,299.7373962402344,304.2872619628906,293.1499938964844,293.1499938964844,278.8500061035156,36257.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426440358161926,1.0,0.0,0.0,3.829136848449707,3.82916259765625,9.783517498362926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.08984375,0.0,1743.7723388671875,1895.4371337890625,0.0,2866.42822265625,0.9438633918762208,1.0,0.0,3.0,1.0,0.0
18006360,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8504853248596191,0.3797211945056915,0.3436733186244964,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8648049831390381,0.4000908732414245,0.3808240890502929,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8598911166191101,0.3929215967655182,0.2764749825000763,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8337401151657104,0.3564282059669494,0.339871734380722,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7248019576072693,0.2300769239664077,1.0487048625946045,284.8977355957031,284.95001220703125,299.3607788085937,296.7531433105469,298.1430053710937,297.2650451660156,284.9005126953125,1.0,0.548019289970398,0.6000176668167114,0.6000176668167114,1.0,1.0,-2.868981122970581,1.198075532913208,1.670905590057373,0.5532823204994202,0.902815282344818,0.902815282344818,0.0,145.51846313476562,124.0,68844.875,0.0,2054.53515625,1.0,278.85650634765625,283.2280578613281,299.75262451171875,304.2330627441406,293.1499938964844,293.1499938964844,278.54998779296875,38047.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382301926612854,1.0,0.0,0.0,3.7616801261901855,3.761705636978149,9.441848192182078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.0205078125,0.0,1676.7955322265625,1895.4371337890625,0.0,2825.184326171875,0.9318119287490844,1.0,0.0,3.0,1.0,0.0
18006420,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8666421175003052,0.3805657029151916,0.3439428210258484,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8823460340499878,0.4017970860004425,0.3819660544395447,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8764715194702148,0.3936478197574615,0.2766302824020386,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8493727445602417,0.3577026128768921,0.3406221568584442,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7375035881996155,0.2304568588733673,1.0484055280685425,284.8990173339844,284.95001220703125,299.4389038085937,296.795166015625,298.1708374023437,297.2591552734375,284.9004821777344,1.0,0.5422050952911377,0.5979952216148376,0.5979952216148376,1.0,1.0,-2.871405124664306,1.197044014930725,1.674361228942871,0.5518324375152588,0.8444951176643372,0.8444951176643372,0.0,135.81723022460938,112.0,69054.765625,0.0,2011.059814453125,1.0,278.5578308105469,283.2072448730469,299.7921447753906,304.2892150878906,293.1499938964844,293.1499938964844,278.8500061035156,40091.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379475474357605,1.0,0.0,0.0,3.549566507339477,3.549590349197388,8.407055815951026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.7841796875,0.0,1454.0440673828125,1895.4371337890625,0.0,2822.54541015625,0.8870589733123779,1.0,0.0,3.0,1.0,0.0
18006480,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8666421175003052,0.3805657029151916,0.3439428210258484,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8823460340499878,0.4017970860004425,0.3819660544395447,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8764715194702148,0.3936478197574615,0.2766302824020386,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8493727445602417,0.3577026128768921,0.3406221568584442,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7375035881996155,0.2304568588733673,1.0484055280685425,284.8990173339844,284.95001220703125,299.4389038085937,296.795166015625,298.1708374023437,297.2591552734375,284.9004821777344,1.0,0.5422050952911377,0.5979952216148376,0.5979952216148376,1.0,1.0,-2.871405124664306,1.197044014930725,1.674361228942871,0.5518324375152588,0.8444951176643372,0.8444951176643372,0.0,135.81723022460938,112.0,69054.765625,0.0,2011.059814453125,1.0,278.5578308105469,283.2072448730469,299.7921447753906,304.2892150878906,293.1499938964844,293.1499938964844,278.8500061035156,40091.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379475474357605,1.0,0.0,0.0,3.549566507339477,3.549590349197388,8.407055815951026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.7841796875,0.0,1454.0440673828125,1895.4371337890625,0.0,2822.54541015625,0.8870589733123779,1.0,0.0,3.0,1.0,0.0
18006540,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8908945918083191,0.3827733397483825,0.345248818397522,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9078182578086852,0.4044948816299438,0.3838516473770141,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9009214043617249,0.395499974489212,0.2774198353290558,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8725551962852478,0.3598666787147522,0.3420237600803375,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7562837600708008,0.2314678430557251,1.0501006841659546,285.00421142578125,284.95001220703125,299.51470947265625,296.8345947265625,298.2038269042969,297.26373291015625,285.0038757324219,1.0,0.5361052751541138,0.5959727764129639,0.5959727764129639,1.0,1.0,-2.8799057006835938,1.1987464427947998,1.6811591386795044,0.5516614317893982,0.9393104910850524,0.9393104910850524,0.0,124.3805160522461,100.0,68779.3828125,0.0,1968.89697265625,1.0,278.8417053222656,283.3197937011719,299.8348083496094,304.2464599609375,293.1499938964844,293.1499938964844,278.54998779296875,33603.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310455083847046,1.0,0.0,0.0,3.6708457469940186,3.6708695888519287,8.991364097710175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.7841796875,0.0,1538.450927734375,1895.4371337890625,0.0,2758.1806640625,0.908089280128479,1.0,0.0,3.0,1.0,0.0
18006600,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8908945918083191,0.3827733397483825,0.345248818397522,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9078182578086852,0.4044948816299438,0.3838516473770141,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9009214043617249,0.395499974489212,0.2774198353290558,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8725551962852478,0.3598666787147522,0.3420237600803375,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7562837600708008,0.2314678430557251,1.0501006841659546,285.00421142578125,284.95001220703125,299.51470947265625,296.8345947265625,298.2038269042969,297.26373291015625,285.0038757324219,1.0,0.5361052751541138,0.5959727764129639,0.5959727764129639,1.0,1.0,-2.8799057006835938,1.1987464427947998,1.6811591386795044,0.5516614317893982,0.9393104910850524,0.9393104910850524,0.0,124.3805160522461,100.0,68779.3828125,0.0,1968.89697265625,1.0,278.8417053222656,283.3197937011719,299.8348083496094,304.2464599609375,293.1499938964844,293.1499938964844,278.54998779296875,33603.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310455083847046,1.0,0.0,0.0,3.6708457469940186,3.6708695888519287,8.991364097710175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.7841796875,0.0,1538.450927734375,1895.4371337890625,0.0,2758.1806640625,0.908089280128479,1.0,0.0,3.0,1.0,0.0
18006660,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9208811521530152,0.3838820159435272,0.3460588753223419,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9411138892173768,0.4064679145812988,0.3854374885559082,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9324556589126588,0.3964946568012237,0.2779366075992584,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9007501006126404,0.3613778352737427,0.3431626856327057,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7796033620834351,0.2320851683616638,1.0512573719024658,284.918212890625,284.95001220703125,299.5879821777344,296.8712463378906,298.2311096191406,297.2606201171875,284.91943359375,1.0,0.5297483801841736,0.5940260887145996,0.5940260887145996,1.0,1.0,-2.8861725330352783,1.1994595527648926,1.6867128610610962,0.5511402487754822,0.8634158968925476,0.8634158968925476,0.0,113.10711669921876,88.0,69549.3515625,0.0,1923.6529541015625,1.0,278.5579833984375,283.21417236328125,299.8704833984375,304.40142822265625,293.1499938964844,293.1499938964844,278.8500061035156,38060.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374525308609009,1.0,0.0,0.0,3.569695472717285,3.569719076156616,8.5026766782903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.95703125,0.0,1460.7265625,1895.4371337890625,0.0,2817.923583984375,0.8893743753433228,1.0,0.0,3.0,1.0,0.0
18006720,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9208811521530152,0.3838820159435272,0.3460588753223419,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9411138892173768,0.4064679145812988,0.3854374885559082,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9324556589126588,0.3964946568012237,0.2779366075992584,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9007501006126404,0.3613778352737427,0.3431626856327057,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7796033620834351,0.2320851683616638,1.0512573719024658,284.918212890625,284.95001220703125,299.5879821777344,296.8712463378906,298.2311096191406,297.2606201171875,284.91943359375,1.0,0.5297483801841736,0.5940260887145996,0.5940260887145996,1.0,1.0,-2.8861725330352783,1.1994595527648926,1.6867128610610962,0.5511402487754822,0.8634158968925476,0.8634158968925476,0.0,113.10711669921876,88.0,69549.3515625,0.0,1923.6529541015625,1.0,278.5579833984375,283.21417236328125,299.8704833984375,304.40142822265625,293.1499938964844,293.1499938964844,278.8500061035156,38060.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374525308609009,1.0,0.0,0.0,3.569695472717285,3.569719076156616,8.5026766782903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.95703125,0.0,1460.7265625,1895.4371337890625,0.0,2817.923583984375,0.8893743753433228,1.0,0.0,3.0,1.0,0.0
18006780,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9630866050720216,0.3859044909477234,0.3471836447715759,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9809103608131408,0.4090777635574341,0.3872361183166504,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9730877876281738,0.3982042372226715,0.2786246538162231,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9425266981124878,0.3634431362152099,0.3444700241088867,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8115438222885132,0.2330672740936279,1.0528489351272583,285.01397705078125,284.95001220703125,299.6584167480469,296.90484619140625,298.2610778808594,297.2641296386719,285.0118713378906,1.0,0.5232390761375427,0.5920793414115906,0.5920793414115906,1.0,1.0,-2.893991470336914,1.2008671760559082,1.6931244134902954,0.5507827401161194,0.9610880613327026,0.9610880613327026,0.0,101.24756622314452,106.0,69345.5,0.0,1877.812255859375,1.0,278.8426818847656,283.3157653808594,299.9056091308594,304.3554077148437,293.1499938964844,293.1499938964844,278.54998779296875,32857.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83116614818573,1.0,0.0,0.0,3.7075366973876953,3.7075605392456055,9.172002819468617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.1259765625,0.0,1574.2447509765625,1895.4371337890625,0.0,2759.303955078125,0.9156988859176636,1.0,0.0,3.0,1.0,0.0
18006840,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9630866050720216,0.3859044909477234,0.3471836447715759,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9809103608131408,0.4090777635574341,0.3872361183166504,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9730877876281738,0.3982042372226715,0.2786246538162231,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9425266981124878,0.3634431362152099,0.3444700241088867,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8115438222885132,0.2330672740936279,1.0528489351272583,285.01397705078125,284.95001220703125,299.6584167480469,296.90484619140625,298.2610778808594,297.2641296386719,285.0118713378906,1.0,0.5232390761375427,0.5920793414115906,0.5920793414115906,1.0,1.0,-2.893991470336914,1.2008671760559082,1.6931244134902954,0.5507827401161194,0.9610880613327026,0.9610880613327026,0.0,101.24756622314452,106.0,69345.5,0.0,1877.812255859375,1.0,278.8426818847656,283.3157653808594,299.9056091308594,304.3554077148437,293.1499938964844,293.1499938964844,278.54998779296875,32857.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83116614818573,1.0,0.0,0.0,3.7075366973876953,3.7075605392456055,9.172002819468617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.1259765625,0.0,1574.2447509765625,1895.4371337890625,0.0,2759.303955078125,0.9156988859176636,1.0,0.0,3.0,1.0,0.0
18006900,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9686781764030457,0.3864354491233825,0.3478838205337524,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9859957098960876,0.410062313079834,0.3883088529109955,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9782027006149292,0.3986849784851074,0.2790909707546234,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.948789358139038,0.364188015460968,0.3452988862991333,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8159588575363159,0.2333817183971405,1.0545670986175537,284.8797912597656,284.95001220703125,299.6924743652344,296.9204406738281,298.27362060546875,297.2625732421875,284.8766174316406,1.0,0.5238316059112549,0.5911059379577637,0.5911059379577637,1.0,1.0,-2.899744749069214,1.2023849487304688,1.6973598003387451,0.5510362982749939,0.8714408874511719,0.8714408874511719,0.0,100.07357788085938,106.0,70327.28125,0.0,1881.260986328125,1.0,278.59637451171875,283.1642150878906,299.92645263671875,304.5768737792969,293.1499938964844,293.1499938964844,278.54998779296875,37002.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424689173698425,1.0,0.0,0.0,3.6840016841888414,3.68402624130249,9.055927421286468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.78125,0.0,1578.900634765625,1895.4371337890625,0.0,2864.791015625,0.9114602208137512,1.0,0.0,3.0,1.0,0.0
18006960,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9630638360977172,0.38677978515625,0.3482644557952881,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9814369082450868,0.4109004139900207,0.3891780078411102,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9729307889938354,0.3989951014518738,0.2793692350387573,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9429238438606262,0.3647884130477905,0.3459502160549164,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8114618062973022,0.2335748523473739,1.0558719635009766,284.9134216308594,284.95001220703125,299.7257385253906,296.9351806640625,298.2846984863281,297.2592163085937,284.9154663085937,1.0,0.5257477760314941,0.5900861024856567,0.5900861024856567,1.0,1.0,-2.90393328666687,1.203137755393982,1.7007955312728882,0.550877034664154,0.8747859001159668,0.8747859001159668,0.0,101.92325592041016,124.0,70211.109375,0.0,1897.1724853515625,1.0,278.5574951171875,283.1977844238281,299.9347229003906,304.5106201171875,293.1499938964844,293.1499938964844,278.8500061035156,37962.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381211161613464,1.0,0.0,0.0,3.6156318187713614,3.615655899047852,8.7229165046665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.2080078125,0.0,1509.8145751953125,1895.4371337890625,0.0,2824.16552734375,0.8995102047920227,1.0,0.0,3.0,1.0,0.0
18007020,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9393897652626038,0.388570100069046,0.3498977720737457,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9606296420097352,0.413347065448761,0.3915842473506927,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9501059055328368,0.400491714477539,0.2804695963859558,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9186421632766724,0.3666602969169616,0.3478409647941589,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7927509546279907,0.2343726009130478,1.0603383779525757,285.0189208984375,284.95001220703125,299.7896728515625,296.9620361328125,298.31085205078125,297.2610168457031,285.0170593261719,1.0,0.5328622460365295,0.5880464315414429,0.5880464315414429,1.0,1.0,-2.917744398117065,1.2070711851119995,1.710673213005066,0.5516312718391418,0.9790292382240297,0.9790292382240297,0.0,109.77487182617188,142.0,70071.0390625,0.0,1958.671630859375,1.0,278.84307861328125,283.3065490722656,299.9630126953125,304.4604187011719,293.1499938964844,293.1499938964844,278.54998779296875,32795.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323248028755188,1.0,0.0,0.0,3.75430965423584,3.7543342113494873,9.40488462219946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.365234375,0.0,1627.6805419921875,1895.4371337890625,0.0,2770.097900390625,0.9262521266937256,1.0,0.0,3.0,1.0,0.0
18007080,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9393897652626038,0.388570100069046,0.3498977720737457,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9606296420097352,0.413347065448761,0.3915842473506927,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9501059055328368,0.400491714477539,0.2804695963859558,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9186421632766724,0.3666602969169616,0.3478409647941589,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7927509546279907,0.2343726009130478,1.0603383779525757,285.0189208984375,284.95001220703125,299.7896728515625,296.9620361328125,298.31085205078125,297.2610168457031,285.0170593261719,1.0,0.5328622460365295,0.5880464315414429,0.5880464315414429,1.0,1.0,-2.917744398117065,1.2070711851119995,1.710673213005066,0.5516312718391418,0.9790292382240297,0.9790292382240297,0.0,109.77487182617188,142.0,70071.0390625,0.0,1958.671630859375,1.0,278.84307861328125,283.3065490722656,299.9630126953125,304.4604187011719,293.1499938964844,293.1499938964844,278.54998779296875,32795.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323248028755188,1.0,0.0,0.0,3.75430965423584,3.7543342113494873,9.40488462219946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.365234375,0.0,1627.6805419921875,1895.4371337890625,0.0,2770.097900390625,0.9262521266937256,1.0,0.0,3.0,1.0,0.0
18007140,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9049153327941896,0.3891417682170868,0.351178228855133,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9266661405563354,0.4149384200572967,0.3938010036945343,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9148836731910706,0.4010085463523865,0.2813870906829834,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8875638842582703,0.3677445650100708,0.3495665788650512,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7668306827545166,0.2346173226833343,1.064505696296692,284.9088439941406,284.95001220703125,299.8500061035156,296.9851379394531,298.330078125,297.25390625,284.9111328125,1.0,0.5425891876220703,0.586006760597229,0.586006760597229,1.0,1.0,-2.9301412105560303,1.2102956771850586,1.7198456525802612,0.5521674752235413,0.886625349521637,0.886625349521637,0.0,122.44157409667967,160.0,71025.53125,0.0,2042.4261474609373,1.0,278.5568542480469,283.17803955078125,299.98492431640625,304.6160583496094,293.1499938964844,293.1499938964844,278.8500061035156,37906.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398216366767883,1.0,0.0,0.0,3.672178745269776,3.672203302383423,8.997894838103093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.91015625,0.0,1572.335693359375,1895.4371337890625,0.0,2840.048583984375,0.9119983911514282,1.0,0.0,3.0,1.0,0.0
18007200,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9049153327941896,0.3891417682170868,0.351178228855133,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9266661405563354,0.4149384200572967,0.3938010036945343,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9148836731910706,0.4010085463523865,0.2813870906829834,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8875638842582703,0.3677445650100708,0.3495665788650512,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7668306827545166,0.2346173226833343,1.064505696296692,284.9088439941406,284.95001220703125,299.8500061035156,296.9851379394531,298.330078125,297.25390625,284.9111328125,1.0,0.5425891876220703,0.586006760597229,0.586006760597229,1.0,1.0,-2.9301412105560303,1.2102956771850586,1.7198456525802612,0.5521674752235413,0.886625349521637,0.886625349521637,0.0,122.44157409667967,160.0,71025.53125,0.0,2042.4261474609373,1.0,278.5568542480469,283.17803955078125,299.98492431640625,304.6160583496094,293.1499938964844,293.1499938964844,278.8500061035156,37906.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398216366767883,1.0,0.0,0.0,3.672178745269776,3.672203302383423,8.997894838103093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.91015625,0.0,1572.335693359375,1895.4371337890625,0.0,2840.048583984375,0.9119983911514282,1.0,0.0,3.0,1.0,0.0
18007260,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8765893578529358,0.3907007277011871,0.352831095457077,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8961142897605896,0.4171960949897766,0.3962790071964264,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.885306179523468,0.4022837579250335,0.2825150489807129,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8604661226272583,0.3693934679031372,0.3514988422393799,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7439790964126587,0.2351747155189514,1.0691189765930176,285.02197265625,284.95001220703125,299.90838623046875,297.0062255859375,298.35272216796875,297.2542419433594,285.0201721191406,1.0,0.5537207722663879,0.5838335752487183,0.5838335752487183,1.0,1.0,-2.9443228244781494,1.2141475677490234,1.7301751375198364,0.552731454372406,0.9957720041275024,0.9957720041275024,0.0,137.23757934570312,178.0,70809.859375,0.0,2140.634033203125,1.0,278.84344482421875,283.29473876953125,300.0071105957031,304.5547790527344,293.1499938964844,293.1499938964844,278.54998779296875,32901.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339122533798218,1.0,0.0,0.0,3.804240465164185,3.8042654991149902,9.656710062699858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.0224609375,0.0,1687.4718017578125,1895.4371337890625,0.0,2784.89453125,0.9376267790794371,1.0,0.0,3.0,1.0,0.0
18007320,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8765893578529358,0.3907007277011871,0.352831095457077,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8961142897605896,0.4171960949897766,0.3962790071964264,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.885306179523468,0.4022837579250335,0.2825150489807129,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8604661226272583,0.3693934679031372,0.3514988422393799,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7439790964126587,0.2351747155189514,1.0691189765930176,285.02197265625,284.95001220703125,299.90838623046875,297.0062255859375,298.35272216796875,297.2542419433594,285.0201721191406,1.0,0.5537207722663879,0.5838335752487183,0.5838335752487183,1.0,1.0,-2.9443228244781494,1.2141475677490234,1.7301751375198364,0.552731454372406,0.9957720041275024,0.9957720041275024,0.0,137.23757934570312,178.0,70809.859375,0.0,2140.634033203125,1.0,278.84344482421875,283.29473876953125,300.0071105957031,304.5547790527344,293.1499938964844,293.1499938964844,278.54998779296875,32901.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339122533798218,1.0,0.0,0.0,3.804240465164185,3.8042654991149902,9.656710062699858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.0224609375,0.0,1687.4718017578125,1895.4371337890625,0.0,2784.89453125,0.9376267790794371,1.0,0.0,3.0,1.0,0.0
18007380,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.851202666759491,0.3910615444183349,0.354085236787796,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8700624108314514,0.4186124801635742,0.3984994292259216,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8592029809951782,0.4025980532169342,0.2834177017211914,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8366693258285522,0.3702705204486847,0.3531977832317352,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7238487601280212,0.2352061569690704,1.0730986595153809,284.9038391113281,284.95001220703125,299.9667053222656,297.0271301269531,298.3700561523437,297.2460327148437,284.9062805175781,1.0,0.5655285716056824,0.5816603899002075,0.5816603899002075,1.0,1.0,-2.95641827583313,1.2169793844223022,1.7394388914108276,0.5529213547706604,0.8975160121917725,0.8975160121917725,0.0,154.00123596191406,196.0,71790.421875,0.0,2246.014404296875,1.0,278.5564880371094,283.15826416015625,300.02685546875,304.7091979980469,293.1499938964844,293.1499938964844,278.8500061035156,37929.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841194748878479,1.0,0.0,0.0,3.726989269256592,3.7270143032073975,9.26850191262929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.84765625,0.0,1635.2606201171875,1895.4371337890625,0.0,2852.879638671875,0.924155056476593,1.0,0.0,3.0,1.0,0.0
18007440,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.851202666759491,0.3910615444183349,0.354085236787796,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8700624108314514,0.4186124801635742,0.3984994292259216,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8592029809951782,0.4025980532169342,0.2834177017211914,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8366693258285522,0.3702705204486847,0.3531977832317352,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7238487601280212,0.2352061569690704,1.0730986595153809,284.9038391113281,284.95001220703125,299.9667053222656,297.0271301269531,298.3700561523437,297.2460327148437,284.9062805175781,1.0,0.5655285716056824,0.5816603899002075,0.5816603899002075,1.0,1.0,-2.95641827583313,1.2169793844223022,1.7394388914108276,0.5529213547706604,0.8975160121917725,0.8975160121917725,0.0,154.00123596191406,196.0,71790.421875,0.0,2246.014404296875,1.0,278.5564880371094,283.15826416015625,300.02685546875,304.7091979980469,293.1499938964844,293.1499938964844,278.8500061035156,37929.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841194748878479,1.0,0.0,0.0,3.726989269256592,3.7270143032073975,9.26850191262929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.84765625,0.0,1635.2606201171875,1895.4371337890625,0.0,2852.879638671875,0.924155056476593,1.0,0.0,3.0,1.0,0.0
18007500,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8403242230415344,0.391692578792572,0.3546838760375976,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.858766496181488,0.4196144640445709,0.3995708227157593,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8479561805725098,0.4030637145042419,0.2838255763053894,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8263728618621826,0.3709365129470825,0.3539888858795166,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7146152257919312,0.2353496551513672,1.074810028076172,285.0331726074219,284.95001220703125,299.995849609375,297.0375061035156,298.38055419921875,297.2450561523437,285.0365295410156,1.0,0.5714893341064453,0.5805737972259521,0.5805737972259521,1.0,1.0,-2.961918592453003,1.2181462049484253,1.743772268295288,0.5527675151824951,0.9894957542419434,0.9894957542419434,0.0,162.69252014160156,196.0,71150.25,0.0,2299.617919921875,1.0,278.8040771484375,283.2982788085937,300.0321350097656,304.5384521484375,293.1499938964844,293.1499938964844,278.8500061035156,33854.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307462334632874,1.0,0.0,0.0,3.778401136398315,3.778425931930542,9.52597417835932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.0625,0.0,1664.1505126953125,1895.4371337890625,0.0,2755.393798828125,0.9342132210731506,1.0,0.0,3.0,1.0,0.0
18007560,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8312703371047974,0.3925404548645019,0.3557096719741821,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.849309504032135,0.4207791090011596,0.4009545743465423,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8385356664657593,0.4036906659603119,0.2844790816307068,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.817493736743927,0.3717313408851623,0.3550367057323456,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7060835957527161,0.2355947792530059,1.0773296356201172,285.0269775390625,284.95001220703125,300.02496337890625,297.0477905273437,298.39215087890625,297.2460632324219,285.0259094238281,1.0,0.5776000618934631,0.5794641375541687,0.5794641375541687,1.0,1.0,-2.969886064529419,1.2203727960586548,1.7495133876800537,0.5531492233276367,1.0,1.0,0.0,171.20118713378906,184.0,71461.2109375,0.0,2356.931640625,1.0,278.8436889648437,283.2864685058594,300.0484924316406,304.6400756835937,293.1499938964844,293.1499938964844,278.54998779296875,33290.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350124359130859,1.0,0.0,0.0,3.8454957008361816,3.8455212116241455,9.86729105534323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.3076171875,0.0,1740.37841796875,1895.4371337890625,0.0,2795.154052734375,0.9472110867500304,1.0,0.0,3.0,1.0,0.0
18007620,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8262735605239868,0.3929232358932495,0.3565528988838196,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8445890545845032,0.4221716821193695,0.4027019739151001,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8332706689834595,0.4038502871990204,0.2849450409412384,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8126298189163208,0.3724461495876312,0.3561360538005829,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7009831666946411,0.2355190515518188,1.078658938407898,284.8983459472656,284.95001220703125,300.08306884765625,297.0682373046875,298.4090576171875,297.2381286621094,284.9002380371094,1.0,0.5808401107788086,0.5772448778152466,0.5772448778152466,1.0,1.0,-2.9764952659606934,1.2205817699432373,1.755913496017456,0.5519989728927612,0.9051135778427124,0.9051135778427124,0.0,176.5147705078125,172.0,72400.1484375,0.0,2395.83837890625,1.0,278.5569152832031,283.1394958496094,300.0679016113281,304.7932434082031,293.1499938964844,293.1499938964844,278.25,37991.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420922756195068,1.0,0.0,0.0,3.774247169494629,3.7742726802825928,9.505039884061262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.265625,0.0,1691.249267578125,1895.4371337890625,0.0,2861.26953125,0.9344903230667114,1.0,0.0,3.0,1.0,0.0
18007680,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8262735605239868,0.3929232358932495,0.3565528988838196,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8445890545845032,0.4221716821193695,0.4027019739151001,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8332706689834595,0.4038502871990204,0.2849450409412384,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8126298189163208,0.3724461495876312,0.3561360538005829,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7009831666946411,0.2355190515518188,1.078658938407898,284.8983459472656,284.95001220703125,300.08306884765625,297.0682373046875,298.4090576171875,297.2381286621094,284.9002380371094,1.0,0.5808401107788086,0.5772448778152466,0.5772448778152466,1.0,1.0,-2.9764952659606934,1.2205817699432373,1.755913496017456,0.5519989728927612,0.9051135778427124,0.9051135778427124,0.0,176.5147705078125,172.0,72400.1484375,0.0,2395.83837890625,1.0,278.5569152832031,283.1394958496094,300.0679016113281,304.7932434082031,293.1499938964844,293.1499938964844,278.25,37991.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420922756195068,1.0,0.0,0.0,3.774247169494629,3.7742726802825928,9.505039884061262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.265625,0.0,1691.249267578125,1895.4371337890625,0.0,2861.26953125,0.9344903230667114,1.0,0.0,3.0,1.0,0.0
18007740,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8287327885627747,0.3933541476726532,0.3567276298999786,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.847791314125061,0.4235460758209228,0.4038205742835998,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8355900645256042,0.4039725959300995,0.2848961055278778,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8153411149978638,0.3731029629707336,0.356597900390625,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7029581069946289,0.2353865355253219,1.0774487257003784,284.8978576660156,284.95001220703125,300.1410217285156,297.0884094238281,298.426025390625,297.2308654785156,284.8988952636719,1.0,0.5794399976730347,0.5750256180763245,0.5750256180763245,1.0,1.0,-2.977091312408448,1.2180907726287842,1.759000539779663,0.549289882183075,0.8458889722824097,0.8458889722824097,0.0,174.40072631835938,160.0,72448.828125,0.0,2386.20166015625,1.0,278.2577819824219,283.117431640625,300.0857238769531,304.819580078125,293.1499938964844,293.1499938964844,278.54998779296875,40065.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419572114944458,1.0,0.0,0.0,3.562926769256592,3.562950611114502,8.470461807519314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.966796875,0.0,1468.125732421875,1895.4371337890625,0.0,2860.0068359375,0.8898625373840332,1.0,0.0,3.0,1.0,0.0
18007800,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8287327885627747,0.3933541476726532,0.3567276298999786,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.847791314125061,0.4235460758209228,0.4038205742835998,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8355900645256042,0.4039725959300995,0.2848961055278778,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8153411149978638,0.3731029629707336,0.356597900390625,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7029581069946289,0.2353865355253219,1.0774487257003784,284.8978576660156,284.95001220703125,300.1410217285156,297.0884094238281,298.426025390625,297.2308654785156,284.8988952636719,1.0,0.5794399976730347,0.5750256180763245,0.5750256180763245,1.0,1.0,-2.977091312408448,1.2180907726287842,1.759000539779663,0.549289882183075,0.8458889722824097,0.8458889722824097,0.0,174.40072631835938,160.0,72448.828125,0.0,2386.20166015625,1.0,278.2577819824219,283.117431640625,300.0857238769531,304.819580078125,293.1499938964844,293.1499938964844,278.54998779296875,40065.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419572114944458,1.0,0.0,0.0,3.562926769256592,3.562950611114502,8.470461807519314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.966796875,0.0,1468.125732421875,1895.4371337890625,0.0,2860.0068359375,0.8898625373840332,1.0,0.0,3.0,1.0,0.0
18007860,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8381651639938354,0.3951948583126068,0.357865035533905,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8581753969192505,0.4259727895259857,0.4056138694286346,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8448452949523926,0.4052658677101135,0.2854197323322296,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8246103525161743,0.3747034668922424,0.3576315939426422,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7112242579460144,0.2359362244606018,1.077841877937317,284.99786376953125,284.95001220703125,300.1988220214844,297.1082458496094,298.4499206542969,297.23516845703125,284.9976501464844,1.0,0.575785219669342,0.5729524493217468,0.5729524493217468,1.0,1.0,-2.982952356338501,1.2180942296981812,1.7648580074310305,0.5477999448776245,0.9347461462020874,0.9347461462020874,0.0,167.1641387939453,148.0,72013.328125,0.0,2360.052001953125,1.0,278.5417785644531,283.22833251953125,300.1083984375,304.7441711425781,293.1499938964844,293.1499938964844,278.25,33909.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355068564414978,1.0,0.0,0.0,3.6722896099090576,3.672313451766968,8.998438261187403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.7177734375,0.0,1542.3740234375,1895.4371337890625,0.0,2799.765869140625,0.9086665511131288,1.0,0.0,3.0,1.0,0.0
18007920,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8381651639938354,0.3951948583126068,0.357865035533905,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8581753969192505,0.4259727895259857,0.4056138694286346,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8448452949523926,0.4052658677101135,0.2854197323322296,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8246103525161743,0.3747034668922424,0.3576315939426422,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7112242579460144,0.2359362244606018,1.077841877937317,284.99786376953125,284.95001220703125,300.1988220214844,297.1082458496094,298.4499206542969,297.23516845703125,284.9976501464844,1.0,0.575785219669342,0.5729524493217468,0.5729524493217468,1.0,1.0,-2.982952356338501,1.2180942296981812,1.7648580074310305,0.5477999448776245,0.9347461462020874,0.9347461462020874,0.0,167.1641387939453,148.0,72013.328125,0.0,2360.052001953125,1.0,278.5417785644531,283.22833251953125,300.1083984375,304.7441711425781,293.1499938964844,293.1499938964844,278.25,33909.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355068564414978,1.0,0.0,0.0,3.6722896099090576,3.672313451766968,8.998438261187403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.7177734375,0.0,1542.3740234375,1895.4371337890625,0.0,2799.765869140625,0.9086665511131288,1.0,0.0,3.0,1.0,0.0
18007980,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8502467274665833,0.3959543108940124,0.3584446012973785,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8716738820075989,0.4276930391788482,0.4070474207401275,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8569746613502502,0.4057457149028778,0.2856382429599762,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8363475799560547,0.3756805956363678,0.3583529889583587,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7212371826171875,0.2361439764499664,1.0775521993637085,284.9194030761719,284.95001220703125,300.2563781738281,297.1277770996094,298.4689025878906,297.231689453125,284.9202880859375,1.0,0.5707732439041138,0.5708792209625244,0.5708792209625244,1.0,1.0,-2.986160516738892,1.2168641090393066,1.769296407699585,0.5458196997642517,0.8617753982543945,0.8617753982543945,0.0,158.23207092285156,136.0,72605.59375,0.0,2320.37109375,1.0,278.25762939453125,283.13043212890625,300.1268920898437,304.86981201171875,293.1499938964844,293.1499938964844,278.54998779296875,38203.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410085439682007,1.0,0.0,0.0,3.5616698265075684,3.5616934299468994,8.464486995762854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.681640625,0.0,1453.18994140625,1895.4371337890625,0.0,2851.1396484375,0.8878620862960815,1.0,0.0,3.0,1.0,0.0
18008040,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8502467274665833,0.3959543108940124,0.3584446012973785,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8716738820075989,0.4276930391788482,0.4070474207401275,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8569746613502502,0.4057457149028778,0.2856382429599762,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8363475799560547,0.3756805956363678,0.3583529889583587,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7212371826171875,0.2361439764499664,1.0775521993637085,284.9194030761719,284.95001220703125,300.2563781738281,297.1277770996094,298.4689025878906,297.231689453125,284.9202880859375,1.0,0.5707732439041138,0.5708792209625244,0.5708792209625244,1.0,1.0,-2.986160516738892,1.2168641090393066,1.769296407699585,0.5458196997642517,0.8617753982543945,0.8617753982543945,0.0,158.23207092285156,136.0,72605.59375,0.0,2320.37109375,1.0,278.25762939453125,283.13043212890625,300.1268920898437,304.86981201171875,293.1499938964844,293.1499938964844,278.54998779296875,38203.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410085439682007,1.0,0.0,0.0,3.5616698265075684,3.5616934299468994,8.464486995762854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.681640625,0.0,1453.18994140625,1895.4371337890625,0.0,2851.1396484375,0.8878620862960815,1.0,0.0,3.0,1.0,0.0
18008100,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8577420115470886,0.396746277809143,0.3587320148944855,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8799573183059692,0.4288484454154968,0.4077572226524353,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8645130395889282,0.4063087403774261,0.2857378423213959,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.843532919883728,0.3764232099056244,0.3586962819099426,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7270828485488892,0.2364129871129989,1.07731294631958,285.0286865234375,284.95001220703125,300.2850646972656,297.1374206542969,298.48016357421875,297.2330322265625,285.0301513671875,1.0,0.5679163336753845,0.5698425769805908,0.5698425769805908,1.0,1.0,-2.987599372863769,1.216174602508545,1.771424651145935,0.5446870923042297,0.9421550035476683,0.9421550035476683,0.0,153.1844024658203,136.0,72003.8515625,0.0,2297.244140625,1.0,278.50018310546875,283.2510681152344,300.13201904296875,304.700927734375,293.1499938964844,293.1499938964844,278.54998779296875,33714.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309900164604187,1.0,0.0,0.0,3.619394779205322,3.619418144226074,8.741082524466037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.8740234375,0.0,1482.4290771484375,1895.4371337890625,0.0,2757.663330078125,0.8985559940338135,1.0,0.0,3.0,1.0,0.0
