time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008160,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.867003858089447,0.3976356387138366,0.3593262135982513,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8899700045585632,0.4300929307937622,0.408702403306961,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.873782217502594,0.406968891620636,0.2860317230224609,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8523200154304504,0.3772503435611725,0.3592476844787597,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7341077923774719,0.2367579787969589,1.077738881111145,285.0054626464844,284.95001220703125,300.3136901855469,297.1469421386719,298.4920654296875,297.2354736328125,285.0035705566406,1.0,0.565013587474823,0.5688373446464539,0.5688373446464539,1.0,1.0,-2.990976572036743,1.2163686752319336,1.7746078968048096,0.5440384745597839,0.9496639370918274,0.9496639370918274,0.0,147.65203857421875,124.0,72279.390625,0.0,2275.073974609375,1.0,278.5424194335937,283.2259521484375,300.1474914550781,304.7997131347656,293.1499938964844,293.1499938964844,278.25,33170.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350511193275452,1.0,0.0,0.0,3.6903908252716064,3.6904146671295166,9.087365810955816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.0830078125,0.0,1557.1671142578125,1895.4371337890625,0.0,2795.514892578125,0.9121307134628296,1.0,0.0,3.0,1.0,0.0
18008220,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.886558473110199,0.3982194364070892,0.3596952259540558,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9114076495170592,0.431743711233139,0.410015732049942,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8934310674667358,0.4073418080806732,0.2861349582672119,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8712496757507324,0.3781496584415436,0.3598411381244659,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7490577101707458,0.2369652390480041,1.0771942138671875,284.9132995605469,284.95001220703125,300.3707580566406,297.16571044921875,298.51007080078125,297.2310791015625,284.9145202636719,1.0,0.5587475299835205,0.5668268799781799,0.5668268799781799,1.0,1.0,-2.9931883811950684,1.2147059440612793,1.7784825563430786,0.5418210029602051,0.8661697506904602,0.8661697506904602,0.0,136.89915466308594,112.0,72882.15625,0.0,2224.1298828125,1.0,278.2574462890625,283.1173400878906,300.1649169921875,304.9276733398437,293.1499938964844,293.1499938964844,278.54998779296875,38170.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407754898071289,1.0,0.0,0.0,3.584259510040283,3.5842833518981934,8.572198453293822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.0,0.0,1477.197021484375,1895.4371337890625,0.0,2848.96142578125,0.8927687406539917,1.0,0.0,3.0,1.0,0.0
18008280,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.886558473110199,0.3982194364070892,0.3596952259540558,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9114076495170592,0.431743711233139,0.410015732049942,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8934310674667358,0.4073418080806732,0.2861349582672119,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8712496757507324,0.3781496584415436,0.3598411381244659,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7490577101707458,0.2369652390480041,1.0771942138671875,284.9132995605469,284.95001220703125,300.3707580566406,297.16571044921875,298.51007080078125,297.2310791015625,284.9145202636719,1.0,0.5587475299835205,0.5668268799781799,0.5668268799781799,1.0,1.0,-2.9931883811950684,1.2147059440612793,1.7784825563430786,0.5418210029602051,0.8661697506904602,0.8661697506904602,0.0,136.89915466308594,112.0,72882.15625,0.0,2224.1298828125,1.0,278.2574462890625,283.1173400878906,300.1649169921875,304.9276733398437,293.1499938964844,293.1499938964844,278.54998779296875,38170.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407754898071289,1.0,0.0,0.0,3.584259510040283,3.5842833518981934,8.572198453293822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.0,0.0,1477.197021484375,1895.4371337890625,0.0,2848.96142578125,0.8927687406539917,1.0,0.0,3.0,1.0,0.0
18008340,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9128923416137696,0.3998232185840606,0.360442042350769,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9418994188308716,0.4341348707675934,0.4116027653217315,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.920454740524292,0.4085280001163482,0.2864566147327423,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8964934945106506,0.3796893358230591,0.3606507778167724,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7693525552749634,0.2375874817371368,1.0771949291229248,285.0032958984375,284.95001220703125,300.427490234375,297.1840515136719,298.5326538085937,297.234619140625,285.0013427734375,1.0,0.5522165894508362,0.564816415309906,0.564816415309906,1.0,1.0,-2.997347593307495,1.2138911485671997,1.7834564447402954,0.5398291945457458,0.9544285535812378,0.9544285535812378,0.0,125.27435302734376,100.0,72517.921875,0.0,2172.071533203125,1.0,278.5427551269531,283.2166442871094,300.1846008300781,304.8539428710937,293.1499938964844,293.1499938964844,278.25,33233.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834745466709137,1.0,0.0,0.0,3.7102243900299072,3.710248470306397,9.185305884784612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.296875,0.0,1580.164794921875,1895.4371337890625,0.0,2792.663818359375,0.9165412783622742,1.0,0.0,3.0,1.0,0.0
18008400,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9128923416137696,0.3998232185840606,0.360442042350769,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9418994188308716,0.4341348707675934,0.4116027653217315,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.920454740524292,0.4085280001163482,0.2864566147327423,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8964934945106506,0.3796893358230591,0.3606507778167724,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7693525552749634,0.2375874817371368,1.0771949291229248,285.0032958984375,284.95001220703125,300.427490234375,297.1840515136719,298.5326538085937,297.234619140625,285.0013427734375,1.0,0.5522165894508362,0.564816415309906,0.564816415309906,1.0,1.0,-2.997347593307495,1.2138911485671997,1.7834564447402954,0.5398291945457458,0.9544285535812378,0.9544285535812378,0.0,125.27435302734376,100.0,72517.921875,0.0,2172.071533203125,1.0,278.5427551269531,283.2166442871094,300.1846008300781,304.8539428710937,293.1499938964844,293.1499938964844,278.25,33233.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834745466709137,1.0,0.0,0.0,3.7102243900299072,3.710248470306397,9.185305884784612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.296875,0.0,1580.164794921875,1895.4371337890625,0.0,2792.663818359375,0.9165412783622742,1.0,0.0,3.0,1.0,0.0
18008460,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9469426870346068,0.4003531634807586,0.36074098944664,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.97459077835083,0.435790866613388,0.4128980040550232,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9542796611785888,0.4088885188102722,0.2865330576896667,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9288107752799988,0.3805736601352691,0.3612066507339477,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7943448424339294,0.2378076612949371,1.0766009092330933,284.91064453125,284.95001220703125,300.48388671875,297.20196533203125,298.5501708984375,297.23028564453125,284.9120483398437,1.0,0.5454729199409485,0.5628271698951721,0.5628271698951721,1.0,1.0,-2.999316692352295,1.2120798826217651,1.7872368097305298,0.537489116191864,0.868878960609436,0.868878960609436,0.0,113.90924835205078,103.0,73110.6015625,0.0,2117.38671875,1.0,278.25732421875,283.1079406738281,300.201171875,304.97998046875,293.1499938964844,293.1499938964844,278.54998779296875,38251.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403992652893066,1.0,0.0,0.0,3.6020989418029785,3.602123022079468,8.657740977469075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.3798828125,0.0,1497.1546630859375,1895.4371337890625,0.0,2845.445556640625,0.8967814445495605,1.0,0.0,3.0,1.0,0.0
18008520,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9469426870346068,0.4003531634807586,0.36074098944664,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.97459077835083,0.435790866613388,0.4128980040550232,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9542796611785888,0.4088885188102722,0.2865330576896667,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9288107752799988,0.3805736601352691,0.3612066507339477,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7943448424339294,0.2378076612949371,1.0766009092330933,284.91064453125,284.95001220703125,300.48388671875,297.20196533203125,298.5501708984375,297.23028564453125,284.9120483398437,1.0,0.5454729199409485,0.5628271698951721,0.5628271698951721,1.0,1.0,-2.999316692352295,1.2120798826217651,1.7872368097305298,0.537489116191864,0.868878960609436,0.868878960609436,0.0,113.90924835205078,103.0,73110.6015625,0.0,2117.38671875,1.0,278.25732421875,283.1079406738281,300.201171875,304.97998046875,293.1499938964844,293.1499938964844,278.54998779296875,38251.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403992652893066,1.0,0.0,0.0,3.6020989418029785,3.602123022079468,8.657740977469075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.3798828125,0.0,1497.1546630859375,1895.4371337890625,0.0,2845.445556640625,0.8967814445495605,1.0,0.0,3.0,1.0,0.0
18008580,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.967470109462738,0.401909202337265,0.361660748720169,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9921767115592957,0.4381984770298004,0.4147252142429352,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9737978577613832,0.4100711345672607,0.2870190441608429,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9506341218948364,0.382105141878128,0.3622345328330993,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8104758262634277,0.2384353429079055,1.0777180194854736,285.0055236816406,284.95001220703125,300.5399169921875,297.2193908691406,298.5723571777344,297.2338562011719,285.0036926269531,1.0,0.5431612133979797,0.560837984085083,0.560837984085083,1.0,1.0,-3.0057709217071533,1.2122366428375244,1.793534278869629,0.5358880162239075,0.9603707790374756,0.9603707790374756,0.0,108.11078643798828,123.0,72767.234375,0.0,2098.888427734375,1.0,278.5428771972656,283.2113342285156,300.219970703125,304.9054260253906,293.1499938964844,293.1499938964844,278.25,33226.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344364166259766,1.0,0.0,0.0,3.727260828018189,3.727285146713257,9.2698536491298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.7626953125,0.0,1599.64111328125,1895.4371337890625,0.0,2789.781982421875,0.9203980565071106,1.0,0.0,3.0,1.0,0.0
18008640,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.967470109462738,0.401909202337265,0.361660748720169,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9921767115592957,0.4381984770298004,0.4147252142429352,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9737978577613832,0.4100711345672607,0.2870190441608429,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9506341218948364,0.382105141878128,0.3622345328330993,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8104758262634277,0.2384353429079055,1.0777180194854736,285.0055236816406,284.95001220703125,300.5399169921875,297.2193908691406,298.5723571777344,297.2338562011719,285.0036926269531,1.0,0.5431612133979797,0.560837984085083,0.560837984085083,1.0,1.0,-3.0057709217071533,1.2122366428375244,1.793534278869629,0.5358880162239075,0.9603707790374756,0.9603707790374756,0.0,108.11078643798828,123.0,72767.234375,0.0,2098.888427734375,1.0,278.5428771972656,283.2113342285156,300.219970703125,304.9054260253906,293.1499938964844,293.1499938964844,278.25,33226.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344364166259766,1.0,0.0,0.0,3.727260828018189,3.727285146713257,9.2698536491298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.7626953125,0.0,1599.64111328125,1895.4371337890625,0.0,2789.781982421875,0.9203980565071106,1.0,0.0,3.0,1.0,0.0
18008700,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.963805854320526,0.4021828472614288,0.3622407615184784,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9894822239875792,0.4390621483325958,0.4157995581626892,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9701781272888184,0.4102843105792999,0.2873789668083191,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.946758508682251,0.3825723826885223,0.3629136383533478,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8073640465736389,0.238565593957901,1.0791242122650146,284.8749389648437,284.95001220703125,300.5677795410156,297.2279357910156,298.5812683105469,297.2321472167969,284.87274169921875,1.0,0.545113742351532,0.5598433613777161,0.5598433613777161,1.0,1.0,-3.0107009410858154,1.2130372524261477,1.797663688659668,0.5355137586593628,0.8705868124961853,0.8705868124961853,0.0,109.58175659179688,123.0,73680.109375,0.0,2114.990966796875,1.0,278.2960205078125,283.0643005371094,300.2332458496094,305.1169128417969,293.1499938964844,293.1499938964844,278.25,37401.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446133732795715,1.0,0.0,0.0,3.696200609207153,3.69622540473938,9.116001251641136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.984375,0.0,1595.8004150390625,1895.4371337890625,0.0,2884.846923828125,0.914475440979004,1.0,0.0,3.0,1.0,0.0
18008760,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9513081908226012,0.4022891521453857,0.362482488155365,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9795696139335632,0.439797431230545,0.4166486859321594,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.958082914352417,0.4103507995605469,0.2875444293022156,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9337593913078308,0.3829108774662018,0.3633976876735687,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7972978353500366,0.2385855168104171,1.0800464153289795,284.91192626953125,284.95001220703125,300.5955505371094,297.236328125,298.5891418457031,297.2288513183594,284.9136047363281,1.0,0.5481685996055603,0.5588397979736328,0.5588397979736328,1.0,1.0,-3.013901948928833,1.2130566835403442,1.8008453845977783,0.5347293615341187,0.875572681427002,0.875572681427002,0.0,113.62648010253906,143.0,73508.0859375,0.0,2141.3603515625,1.0,278.25738525390625,283.099609375,300.2357788085937,305.03955078125,293.1499938964844,293.1499938964844,278.54998779296875,38092.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405126929283142,1.0,0.0,0.0,3.627730131149292,3.627754211425781,8.781389624346048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.8193359375,0.0,1524.0972900390625,1895.4371337890625,0.0,2846.505859375,0.9023063778877258,1.0,0.0,3.0,1.0,0.0
18008820,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9193016290664672,0.4035992920398712,0.363834798336029,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9513999819755554,0.442071259021759,0.4190361499786377,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9261236190795898,0.4113672375679016,0.2884223163127899,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9029378890991212,0.3842822313308716,0.3649626076221466,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7732409238815308,0.239041268825531,1.083688497543335,285.0123291015625,284.95001220703125,300.6507568359375,297.2527160644531,298.61004638671875,297.2309265136719,285.01055908203125,1.0,0.5570127367973328,0.5568327307701111,0.5568327307701111,1.0,1.0,-3.0257041454315186,1.2154443264007568,1.810259699821472,0.5341733694076538,0.9737727046012878,0.9737727046012878,0.0,125.16651916503906,163.0,73260.59375,0.0,2221.64599609375,1.0,278.5431213378906,283.2063293457031,300.25347900390625,304.9700012207031,293.1499938964844,293.1499938964844,278.25,33074.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349711894989014,1.0,0.0,0.0,3.7568519115448,3.7568764686584473,9.417625506102922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.02734375,0.0,1632.80078125,1895.4371337890625,0.0,2794.769287109375,0.9270017743110656,1.0,0.0,3.0,1.0,0.0
18008880,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9193016290664672,0.4035992920398712,0.363834798336029,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9513999819755554,0.442071259021759,0.4190361499786377,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9261236190795898,0.4113672375679016,0.2884223163127899,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9029378890991212,0.3842822313308716,0.3649626076221466,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7732409238815308,0.239041268825531,1.083688497543335,285.0123291015625,284.95001220703125,300.6507568359375,297.2527160644531,298.61004638671875,297.2309265136719,285.01055908203125,1.0,0.5570127367973328,0.5568327307701111,0.5568327307701111,1.0,1.0,-3.0257041454315186,1.2154443264007568,1.810259699821472,0.5341733694076538,0.9737727046012878,0.9737727046012878,0.0,125.16651916503906,163.0,73260.59375,0.0,2221.64599609375,1.0,278.5431213378906,283.2063293457031,300.25347900390625,304.9700012207031,293.1499938964844,293.1499938964844,278.25,33074.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349711894989014,1.0,0.0,0.0,3.7568519115448,3.7568764686584473,9.417625506102922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.02734375,0.0,1632.80078125,1895.4371337890625,0.0,2794.769287109375,0.9270017743110656,1.0,0.0,3.0,1.0,0.0
18008940,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8861952424049377,0.4036658108234405,0.364777147769928,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.915426790714264,0.4434672892093658,0.4211899638175964,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8919228315353394,0.4114182293415069,0.2890990376472473,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8720296025276184,0.3848651945590973,0.3663350939750671,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7475732564926147,0.2389558106660843,1.0869379043579102,284.9099426269531,284.95001220703125,300.7054748535156,297.2685241699219,298.6251525878906,297.2240600585937,284.91180419921875,1.0,0.567940354347229,0.5548256039619446,0.5548256039619446,1.0,1.0,-3.0358028411865234,1.217010498046875,1.8187922239303589,0.5333661437034607,0.8846445679664612,0.8846445679664612,0.0,140.9379119873047,183.0,74098.9609375,0.0,2321.361328125,1.0,278.25689697265625,283.0849304199219,300.26812744140625,305.11083984375,293.1499938964844,293.1499938964844,278.54998779296875,37983.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414104580879211,1.0,0.0,0.0,3.6673314571380615,3.667356014251709,8.974156457952631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.37109375,0.0,1567.444580078125,1895.4371337890625,0.0,2854.89599609375,0.9110069274902344,1.0,0.0,3.0,1.0,0.0
18009000,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8861952424049377,0.4036658108234405,0.364777147769928,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.915426790714264,0.4434672892093658,0.4211899638175964,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8919228315353394,0.4114182293415069,0.2890990376472473,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8720296025276184,0.3848651945590973,0.3663350939750671,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7475732564926147,0.2389558106660843,1.0869379043579102,284.9099426269531,284.95001220703125,300.7054748535156,297.2685241699219,298.6251525878906,297.2240600585937,284.91180419921875,1.0,0.567940354347229,0.5548256039619446,0.5548256039619446,1.0,1.0,-3.0358028411865234,1.217010498046875,1.8187922239303589,0.5333661437034607,0.8846445679664612,0.8846445679664612,0.0,140.9379119873047,183.0,74098.9609375,0.0,2321.361328125,1.0,278.25689697265625,283.0849304199219,300.26812744140625,305.11083984375,293.1499938964844,293.1499938964844,278.54998779296875,37983.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414104580879211,1.0,0.0,0.0,3.6673314571380615,3.667356014251709,8.974156457952631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.37109375,0.0,1567.444580078125,1895.4371337890625,0.0,2854.89599609375,0.9110069274902344,1.0,0.0,3.0,1.0,0.0
18009060,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8591966032981873,0.4047303795814514,0.3661028146743774,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8869012594223022,0.4455790519714355,0.4236370921134949,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8644116520881653,0.4122529923915863,0.2900056838989258,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8462929725646973,0.3860501945018768,0.3679386079311371,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.726441502571106,0.2391988933086395,1.0906691551208496,285.0150451660156,284.95001220703125,300.7597351074219,297.2837829589844,298.6444702148437,297.2248840332031,285.0132751464844,1.0,0.579957127571106,0.5526931285858154,0.5526931285858154,1.0,1.0,-3.0478334426879883,1.2192151546478271,1.828618288040161,0.5325748920440674,0.9863911271095276,0.9863911271095276,0.0,158.39883422851562,201.0,73808.53125,0.0,2434.113037109375,1.0,278.5433959960937,283.1964416503906,300.2845458984375,305.0378723144531,293.1499938964844,293.1499938964844,278.25,33107.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83588707447052,1.0,0.0,0.0,3.793258905410767,3.793283700942993,9.60103875513596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.79296875,0.0,1675.974853515625,1895.4371337890625,0.0,2803.313232421875,0.935262143611908,1.0,0.0,3.0,1.0,0.0
18009120,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8591966032981873,0.4047303795814514,0.3661028146743774,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8869012594223022,0.4455790519714355,0.4236370921134949,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8644116520881653,0.4122529923915863,0.2900056838989258,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8462929725646973,0.3860501945018768,0.3679386079311371,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.726441502571106,0.2391988933086395,1.0906691551208496,285.0150451660156,284.95001220703125,300.7597351074219,297.2837829589844,298.6444702148437,297.2248840332031,285.0132751464844,1.0,0.579957127571106,0.5526931285858154,0.5526931285858154,1.0,1.0,-3.0478334426879883,1.2192151546478271,1.828618288040161,0.5325748920440674,0.9863911271095276,0.9863911271095276,0.0,158.39883422851562,201.0,73808.53125,0.0,2434.113037109375,1.0,278.5433959960937,283.1964416503906,300.2845458984375,305.0378723144531,293.1499938964844,293.1499938964844,278.25,33107.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83588707447052,1.0,0.0,0.0,3.793258905410767,3.793283700942993,9.60103875513596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.79296875,0.0,1675.974853515625,1895.4371337890625,0.0,2803.313232421875,0.935262143611908,1.0,0.0,3.0,1.0,0.0
18009180,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8368622064590454,0.4045791923999786,0.36695197224617,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8634126782417297,0.4468299448490143,0.4257604777812958,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8416697978973389,0.4121477603912353,0.2906515896320343,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8251139521598816,0.3864690959453583,0.3692609071731567,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7074085474014282,0.2389290481805801,1.0935686826705933,284.90582275390625,284.95001220703125,300.8134460449219,297.29840087890625,298.6581420898437,297.2171936035156,284.9078369140625,1.0,0.5918468236923218,0.5505606532096863,0.5505606532096863,1.0,1.0,-3.057267427444458,1.220198631286621,1.837068796157837,0.5313451290130615,0.8921793103218079,0.8921793103218079,0.0,176.74732971191406,189.0,74656.2421875,0.0,2547.4169921875,1.0,278.2566223144531,283.068603515625,300.2980041503906,305.1788330078125,293.1499938964844,293.1499938964844,278.54998779296875,38024.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423347473144531,1.0,0.0,0.0,3.706929683685303,3.706954479217529,9.1689997816502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.0263671875,0.0,1612.8155517578125,1895.4371337890625,0.0,2863.5361328125,0.9198007583618164,1.0,0.0,3.0,1.0,0.0
18009240,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8368622064590454,0.4045791923999786,0.36695197224617,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8634126782417297,0.4468299448490143,0.4257604777812958,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8416697978973389,0.4121477603912353,0.2906515896320343,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8251139521598816,0.3864690959453583,0.3692609071731567,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7074085474014282,0.2389290481805801,1.0935686826705933,284.90582275390625,284.95001220703125,300.8134460449219,297.29840087890625,298.6581420898437,297.2171936035156,284.9078369140625,1.0,0.5918468236923218,0.5505606532096863,0.5505606532096863,1.0,1.0,-3.057267427444458,1.220198631286621,1.837068796157837,0.5313451290130615,0.8921793103218079,0.8921793103218079,0.0,176.74732971191406,189.0,74656.2421875,0.0,2547.4169921875,1.0,278.2566223144531,283.068603515625,300.2980041503906,305.1788330078125,293.1499938964844,293.1499938964844,278.54998779296875,38024.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423347473144531,1.0,0.0,0.0,3.706929683685303,3.706954479217529,9.1689997816502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.0263671875,0.0,1612.8155517578125,1895.4371337890625,0.0,2863.5361328125,0.9198007583618164,1.0,0.0,3.0,1.0,0.0
18009300,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.832574725151062,0.4049614369869232,0.3671675622463226,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8591243624687195,0.4477764368057251,0.4265977144241333,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8373069167137146,0.4124432206153869,0.2908044457435608,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8210375308990479,0.3869450688362121,0.3696849942207336,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7032358646392822,0.2389384061098098,1.0938278436660769,285.0279235839844,284.95001220703125,300.840087890625,297.3054504394531,298.66680908203125,297.2167053222656,285.0301818847656,1.0,0.5939622521400452,0.5494943857192993,0.5494943857192993,1.0,1.0,-3.059537887573242,1.219611644744873,1.8399263620376587,0.5301451086997986,0.9790828824043274,0.9790828824043274,0.0,180.84228515625,189.0,73952.2734375,0.0,2573.119873046875,1.0,278.50360107421875,283.2022705078125,300.3004455566406,305.0008850097656,293.1499938964844,293.1499938964844,278.54998779296875,33944.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326511383056641,1.0,0.0,0.0,3.757383346557617,3.7574079036712646,9.420289757144928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.8779296875,0.0,1640.1231689453125,1895.4371337890625,0.0,2773.138427734375,0.9295145273208618,1.0,0.0,3.0,1.0,0.0
18009360,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8320572376251221,0.4055362343788147,0.3676845133304596,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8588497042655945,0.4488787353038788,0.4276363253593445,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8367071747779846,0.4129122197628021,0.2911295294761657,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8205708265304565,0.3875670731067657,0.3702722191810608,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7025189399719238,0.2390619218349456,1.0943933725357056,285.0125427246094,284.95001220703125,300.8666076660156,297.3123779296875,298.676513671875,297.21807861328125,285.0107116699219,1.0,0.5948213338851929,0.5484313368797302,0.5484313368797302,1.0,1.0,-3.063183784484864,1.2196166515350342,1.843567132949829,0.5292169451713562,0.9931795001029968,0.9931795001029968,0.0,181.7998809814453,177.0,74196.6328125,0.0,2585.1083984375,1.0,278.5434875488281,283.18389892578125,300.3128967285156,305.094970703125,293.1499938964844,293.1499938964844,278.25,33309.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364737629890442,1.0,0.0,0.0,3.823618173599243,3.823643445968628,9.755337941896869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.6923828125,0.0,1713.955078125,1895.4371337890625,0.0,2808.787841796875,0.9423392415046692,1.0,0.0,3.0,1.0,0.0
18009420,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8346829414367676,0.405436635017395,0.3677874803543091,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8625366687774658,0.450188934803009,0.4289875626564026,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8393630981445312,0.4128721952438354,0.2912075817584991,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.823460042476654,0.3880247771739959,0.3708019852638244,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7047513127326965,0.2388237118721008,1.0934748649597168,284.8988952636719,284.95001220703125,300.919189453125,297.3256530761719,298.68994140625,297.2118530273437,284.90093994140625,1.0,0.5934317708015442,0.546305239200592,0.546305239200592,1.0,1.0,-3.064568042755127,1.217009425163269,1.847558617591858,0.52620929479599,0.8923953771591187,0.8923953771591187,0.0,179.5043182373047,165.0,74854.6171875,0.0,2575.771484375,1.0,278.2564392089844,283.05474853515625,300.32501220703125,305.22314453125,293.1499938964844,293.1499938964844,278.54998779296875,38362.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423363566398621,1.0,0.0,0.0,3.7271032333374015,3.727128505706787,9.26906977838371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.765625,0.0,1638.7003173828125,1895.4371337890625,0.0,2863.551513671875,0.924505889415741,1.0,0.0,3.0,1.0,0.0
18009480,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8346829414367676,0.405436635017395,0.3677874803543091,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8625366687774658,0.450188934803009,0.4289875626564026,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8393630981445312,0.4128721952438354,0.2912075817584991,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.823460042476654,0.3880247771739959,0.3708019852638244,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7047513127326965,0.2388237118721008,1.0934748649597168,284.8988952636719,284.95001220703125,300.919189453125,297.3256530761719,298.68994140625,297.2118530273437,284.90093994140625,1.0,0.5934317708015442,0.546305239200592,0.546305239200592,1.0,1.0,-3.064568042755127,1.217009425163269,1.847558617591858,0.52620929479599,0.8923953771591187,0.8923953771591187,0.0,179.5043182373047,165.0,74854.6171875,0.0,2575.771484375,1.0,278.2564392089844,283.05474853515625,300.32501220703125,305.22314453125,293.1499938964844,293.1499938964844,278.54998779296875,38362.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423363566398621,1.0,0.0,0.0,3.7271032333374015,3.727128505706787,9.26906977838371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.765625,0.0,1638.7003173828125,1895.4371337890625,0.0,2863.551513671875,0.924505889415741,1.0,0.0,3.0,1.0,0.0
18009540,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8431264758110046,0.4065631926059723,0.3682078123092651,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8725321888923645,0.4524137377738952,0.4305373430252075,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8478489518165588,0.4138117134571075,0.2914461195468902,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8318589925765991,0.3892715871334076,0.3714635968208313,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7121462821960449,0.2391029298305511,1.09263014793396,285.00885009765625,284.95001220703125,300.9711608886719,297.3382568359375,298.70880126953125,297.2150573730469,285.0070495605469,1.0,0.5895920395851135,0.5441790819168091,0.5441790819168091,1.0,1.0,-3.0669949054718018,1.2148374319076538,1.8521575927734373,0.5231913328170776,0.9922862648963928,0.9922862648963928,0.0,172.51174926757812,153.0,74273.359375,0.0,2543.85888671875,1.0,278.5437316894531,283.1748352050781,300.338623046875,305.1282653808594,293.1499938964844,293.1499938964844,278.25,33540.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360545039176941,1.0,0.0,0.0,3.835095643997192,3.835120916366577,9.813991255214205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.98046875,0.0,1729.673583984375,1895.4371337890625,0.0,2804.875732421875,0.945000410079956,1.0,0.0,3.0,1.0,0.0
18009600,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8431264758110046,0.4065631926059723,0.3682078123092651,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8725321888923645,0.4524137377738952,0.4305373430252075,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8478489518165588,0.4138117134571075,0.2914461195468902,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8318589925765991,0.3892715871334076,0.3714635968208313,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7121462821960449,0.2391029298305511,1.09263014793396,285.00885009765625,284.95001220703125,300.9711608886719,297.3382568359375,298.70880126953125,297.2150573730469,285.0070495605469,1.0,0.5895920395851135,0.5441790819168091,0.5441790819168091,1.0,1.0,-3.0669949054718018,1.2148374319076538,1.8521575927734373,0.5231913328170776,0.9922862648963928,0.9922862648963928,0.0,172.51174926757812,153.0,74273.359375,0.0,2543.85888671875,1.0,278.5437316894531,283.1748352050781,300.338623046875,305.1282653808594,293.1499938964844,293.1499938964844,278.25,33540.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360545039176941,1.0,0.0,0.0,3.835095643997192,3.835120916366577,9.813991255214205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.98046875,0.0,1729.673583984375,1895.4371337890625,0.0,2804.875732421875,0.945000410079956,1.0,0.0,3.0,1.0,0.0
18009660,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8544659614562988,0.4066161513328552,0.368208646774292,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8858343958854675,0.4539054036140442,0.4318031072616577,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8593890070915222,0.4139443337917328,0.2914564609527588,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8430817127227783,0.3898831307888031,0.3718825578689575,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7214609384536743,0.2390203177928924,1.0911941528320312,284.8985900878906,284.95001220703125,301.0224609375,297.3501281738281,298.7229309082031,297.2108459472656,284.9006652832031,1.0,0.5843819379806519,0.5422323942184448,0.5422323942184448,1.0,1.0,-3.0673153400421143,1.2119594812393188,1.855355858802796,0.5201432108879089,0.8924679756164551,0.8924679756164551,0.0,163.65298461914062,141.0,74886.3515625,0.0,2498.124267578125,1.0,278.25640869140625,283.0494384765625,300.3493957519531,305.25067138671875,293.1499938964844,293.1499938964844,278.54998779296875,38481.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417124152183533,1.0,0.0,0.0,3.732722997665405,3.73274827003479,9.297042993239302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.15625,0.0,1646.1546630859375,1895.4371337890625,0.0,2857.71826171875,0.9258672595024108,1.0,0.0,3.0,1.0,0.0
18009720,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8544659614562988,0.4066161513328552,0.368208646774292,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8858343958854675,0.4539054036140442,0.4318031072616577,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8593890070915222,0.4139443337917328,0.2914564609527588,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8430817127227783,0.3898831307888031,0.3718825578689575,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7214609384536743,0.2390203177928924,1.0911941528320312,284.8985900878906,284.95001220703125,301.0224609375,297.3501281738281,298.7229309082031,297.2108459472656,284.9006652832031,1.0,0.5843819379806519,0.5422323942184448,0.5422323942184448,1.0,1.0,-3.0673153400421143,1.2119594812393188,1.855355858802796,0.5201432108879089,0.8924679756164551,0.8924679756164551,0.0,163.65298461914062,141.0,74886.3515625,0.0,2498.124267578125,1.0,278.25640869140625,283.0494384765625,300.3493957519531,305.25067138671875,293.1499938964844,293.1499938964844,278.54998779296875,38481.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417124152183533,1.0,0.0,0.0,3.732722997665405,3.73274827003479,9.297042993239302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.15625,0.0,1646.1546630859375,1895.4371337890625,0.0,2857.71826171875,0.9258672595024108,1.0,0.0,3.0,1.0,0.0
18009780,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.870581328868866,0.4078603386878967,0.3686068058013916,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9039673805236816,0.4562996625900268,0.4333727657794952,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8756754994392395,0.4150305092334747,0.2916963398456573,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8587692975997925,0.3912654519081116,0.3725337088108063,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7337377667427063,0.2394297271966934,1.0902864933013916,285.009765625,284.95001220703125,301.0730895996094,297.3612365722656,298.74224853515625,297.2156677246094,285.0080261230469,1.0,0.5784309506416321,0.5402856469154358,0.5402856469154358,1.0,1.0,-3.069652318954468,1.2099494934082031,1.859702706336975,0.517315685749054,0.993441879749298,0.993441879749298,0.0,153.01565551757812,129.0,74295.140625,0.0,2446.86279296875,1.0,278.54376220703125,283.1707458496094,300.36163330078125,305.1534729003906,293.1499938964844,293.1499938964844,278.25,33572.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354472517967224,1.0,0.0,0.0,3.839592218399048,3.839617729187012,9.837018524194718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.5283203125,0.0,1735.3995361328125,1895.4371337890625,0.0,2799.210205078125,0.946043848991394,1.0,0.0,3.0,1.0,0.0
18009840,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.870581328868866,0.4078603386878967,0.3686068058013916,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9039673805236816,0.4562996625900268,0.4333727657794952,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8756754994392395,0.4150305092334747,0.2916963398456573,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8587692975997925,0.3912654519081116,0.3725337088108063,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7337377667427063,0.2394297271966934,1.0902864933013916,285.009765625,284.95001220703125,301.0730895996094,297.3612365722656,298.74224853515625,297.2156677246094,285.0080261230469,1.0,0.5784309506416321,0.5402856469154358,0.5402856469154358,1.0,1.0,-3.069652318954468,1.2099494934082031,1.859702706336975,0.517315685749054,0.993441879749298,0.993441879749298,0.0,153.01565551757812,129.0,74295.140625,0.0,2446.86279296875,1.0,278.54376220703125,283.1707458496094,300.36163330078125,305.1534729003906,293.1499938964844,293.1499938964844,278.25,33572.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354472517967224,1.0,0.0,0.0,3.839592218399048,3.839617729187012,9.837018524194718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.5283203125,0.0,1735.3995361328125,1895.4371337890625,0.0,2799.210205078125,0.946043848991394,1.0,0.0,3.0,1.0,0.0
18009900,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.880139172077179,0.4080174565315246,0.3688278198242187,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9151771664619446,0.4571833312511444,0.4341993033885956,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8853248357772827,0.4152328372001648,0.2918484807014465,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8681248426437378,0.3916910886764526,0.3729024231433868,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7409384250640869,0.239488422870636,1.0900529623031616,284.8704528808594,284.95001220703125,301.09814453125,297.36651611328125,298.7498474121094,297.2149658203125,284.8670349121094,1.0,0.5753438472747803,0.5393123030662537,0.5393123030662537,1.0,1.0,-3.071262836456299,1.2091069221496582,1.8621559143066408,0.5160908699035645,0.8980758786201477,0.8980758786201477,0.0,147.46214294433594,129.0,75228.765625,0.0,2420.789306640625,1.0,278.29351806640625,283.0137939453125,300.37158203125,305.3623352050781,293.1499938964844,293.1499938964844,278.25,37234.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452678918838501,1.0,0.0,0.0,3.814002513885498,3.81402850151062,9.706334367365343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.6884765625,0.0,1733.0537109375,1895.4371337890625,0.0,2890.97021484375,0.9409467577934264,1.0,0.0,3.0,1.0,0.0
18009960,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8895149827003479,0.4079909324645996,0.3686113655567169,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9268369078636168,0.4579286277294159,0.4346964657306671,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8948463797569275,0.4152761101722717,0.2917329967021942,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8774817585945129,0.3919815719127655,0.3729797303676605,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7481229305267334,0.2394443303346634,1.0889486074447632,284.89849853515625,284.95001220703125,301.1230163574219,297.37158203125,298.7562866210937,297.2125549316406,284.9007568359375,1.0,0.5720468759536743,0.538366973400116,0.538366973400116,1.0,1.0,-3.070228815078736,1.207162618637085,1.8630660772323608,0.514319121837616,0.8934066295623779,0.8934066295623779,0.0,142.1580352783203,117.0,74912.671875,0.0,2391.08544921875,1.0,278.2565002441406,283.04443359375,300.37091064453125,305.27520751953125,293.1499938964844,293.1499938964844,278.54998779296875,38500.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411892652511597,1.0,0.0,0.0,3.7377851009368896,3.7378103733062735,9.322275786871614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.8046875,0.0,1652.199951171875,1895.4371337890625,0.0,2852.828857421875,0.9269923567771912,1.0,0.0,3.0,1.0,0.0
