time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010020,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9151577949523926,0.4092923998832702,0.369020402431488,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9564117193222046,0.4604488909244537,0.436340719461441,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9212452173233032,0.4164560735225677,0.2920069098472595,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9022085070610046,0.3934512138366699,0.3736710250377655,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7675915360450745,0.2399232536554336,1.088168382644653,285.0107116699219,284.95001220703125,301.1722106933594,297.381103515625,298.7753601074219,297.2181396484375,285.0089416503906,1.0,0.5654330849647522,0.5364763140678406,0.5364763140678406,1.0,1.0,-3.072910785675049,1.2053173780441284,1.8675934076309204,0.5116009712219238,0.9954886436462402,0.9954886436462402,0.0,130.42538452148438,105.0,74322.2265625,0.0,2334.584716796875,1.0,278.5438232421875,283.1664123535156,300.3815002441406,305.1758728027344,293.1499938964844,293.1499938964844,278.25,33572.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349660038948059,1.0,0.0,0.0,3.844625949859619,3.844651460647583,9.86282771009428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.1884765625,0.0,1741.5369873046875,1895.4371337890625,0.0,2794.720947265625,0.9471859335899352,1.0,0.0,3.0,1.0,0.0
18010080,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9151577949523926,0.4092923998832702,0.369020402431488,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9564117193222046,0.4604488909244537,0.436340719461441,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9212452173233032,0.4164560735225677,0.2920069098472595,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9022085070610046,0.3934512138366699,0.3736710250377655,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7675915360450745,0.2399232536554336,1.088168382644653,285.0107116699219,284.95001220703125,301.1722106933594,297.381103515625,298.7753601074219,297.2181396484375,285.0089416503906,1.0,0.5654330849647522,0.5364763140678406,0.5364763140678406,1.0,1.0,-3.072910785675049,1.2053173780441284,1.8675934076309204,0.5116009712219238,0.9954886436462402,0.9954886436462402,0.0,130.42538452148438,105.0,74322.2265625,0.0,2334.584716796875,1.0,278.5438232421875,283.1664123535156,300.3815002441406,305.1758728027344,293.1499938964844,293.1499938964844,278.25,33572.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349660038948059,1.0,0.0,0.0,3.844625949859619,3.844651460647583,9.86282771009428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.1884765625,0.0,1741.5369873046875,1895.4371337890625,0.0,2794.720947265625,0.9471859335899352,1.0,0.0,3.0,1.0,0.0
18010140,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9479167461395264,0.4094645380973816,0.3690429329872131,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9857664704322816,0.4621864855289459,0.4377463459968567,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9540011882781982,0.4167812168598175,0.2920836508274078,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9343340992927552,0.3942391574382782,0.3741642832756042,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7915102243423462,0.2399885803461074,1.0869640111923218,284.89849853515625,284.95001220703125,301.2206115722656,297.3897705078125,298.7889099121094,297.2155456542969,284.9006042480469,1.0,0.5586689710617065,0.5345856547355652,0.5345856547355652,1.0,1.0,-3.0738730430603027,1.2026747465133667,1.871198296546936,0.5086885094642639,0.895074725151062,0.895074725151062,0.0,118.97272491455078,108.0,74953.421875,0.0,2276.308837890625,1.0,278.25634765625,283.0387878417969,300.3891296386719,305.2963562011719,293.1499938964844,293.1499938964844,278.54998779296875,38462.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407706618309021,1.0,0.0,0.0,3.744287014007568,3.744312524795532,9.354736789646268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.3017578125,0.0,1659.5184326171875,1895.4371337890625,0.0,2848.916748046875,0.9284178614616394,1.0,0.0,3.0,1.0,0.0
18010200,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9479167461395264,0.4094645380973816,0.3690429329872131,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9857664704322816,0.4621864855289459,0.4377463459968567,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9540011882781982,0.4167812168598175,0.2920836508274078,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9343340992927552,0.3942391574382782,0.3741642832756042,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7915102243423462,0.2399885803461074,1.0869640111923218,284.89849853515625,284.95001220703125,301.2206115722656,297.3897705078125,298.7889099121094,297.2155456542969,284.9006042480469,1.0,0.5586689710617065,0.5345856547355652,0.5345856547355652,1.0,1.0,-3.0738730430603027,1.2026747465133667,1.871198296546936,0.5086885094642639,0.895074725151062,0.895074725151062,0.0,118.97272491455078,108.0,74953.421875,0.0,2276.308837890625,1.0,278.25634765625,283.0387878417969,300.3891296386719,305.2963562011719,293.1499938964844,293.1499938964844,278.54998779296875,38462.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407706618309021,1.0,0.0,0.0,3.744287014007568,3.744312524795532,9.354736789646268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.3017578125,0.0,1659.5184326171875,1895.4371337890625,0.0,2848.916748046875,0.9284178614616394,1.0,0.0,3.0,1.0,0.0
18010260,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9664399027824402,0.4107865989208221,0.3697067201137543,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.4648340344429016,0.4385709166526794,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9719430804252625,0.4180234968662262,0.2925833463668823,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9540505409240724,0.3957650661468506,0.3751550018787384,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8061084747314453,0.2404900640249252,1.0874727964401243,285.01275634765625,284.95001220703125,301.2682189941406,297.3975830078125,298.8075256347656,297.22149658203125,285.0108947753906,1.0,0.5562541484832764,0.5327451229095459,0.5327451229095459,1.0,1.0,-3.0781638622283936,1.2015185356140137,1.8766452074050903,0.5063842535018921,0.999139130115509,0.999139130115509,0.0,113.38694763183594,128.0,74383.203125,0.0,2254.740966796875,1.0,278.5438537597656,283.1622619628906,300.3980712890625,305.1969299316406,293.1499938964844,293.1499938964844,278.25,33536.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346984386444092,1.0,0.0,0.0,3.851498603820801,3.8515241146087646,9.898120651996578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.5908203125,0.0,1749.6622314453125,1895.4371337890625,0.0,2792.225341796875,0.948728084564209,1.0,0.0,3.0,1.0,0.0
18010320,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9664399027824402,0.4107865989208221,0.3697067201137543,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.4648340344429016,0.4385709166526794,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9719430804252625,0.4180234968662262,0.2925833463668823,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9540505409240724,0.3957650661468506,0.3751550018787384,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8061084747314453,0.2404900640249252,1.0874727964401243,285.01275634765625,284.95001220703125,301.2682189941406,297.3975830078125,298.8075256347656,297.22149658203125,285.0108947753906,1.0,0.5562541484832764,0.5327451229095459,0.5327451229095459,1.0,1.0,-3.0781638622283936,1.2015185356140137,1.8766452074050903,0.5063842535018921,0.999139130115509,0.999139130115509,0.0,113.38694763183594,128.0,74383.203125,0.0,2254.740966796875,1.0,278.5438537597656,283.1622619628906,300.3980712890625,305.1969299316406,293.1499938964844,293.1499938964844,278.25,33536.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346984386444092,1.0,0.0,0.0,3.851498603820801,3.8515241146087646,9.898120651996578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.5908203125,0.0,1749.6622314453125,1895.4371337890625,0.0,2792.225341796875,0.948728084564209,1.0,0.0,3.0,1.0,0.0
18010380,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9513211846351624,0.4108957052230835,0.3703159987926483,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9900253415107728,0.4666584134101867,0.4419280290603637,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9573972821235656,0.4183453619480133,0.2931540012359619,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9386686682701112,0.3965491652488708,0.3763145506381988,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7937877774238586,0.2405097186565399,1.0892537832260132,284.9018249511719,284.95001220703125,301.31500244140625,297.4045104980469,298.820556640625,297.2187194824219,284.9039611816406,1.0,0.561212956905365,0.5309045314788818,0.5309045314788818,1.0,1.0,-3.086997985839844,1.2022649049758911,1.8847330808639529,0.5049971342086792,0.9014917016029358,0.9014917016029358,0.0,118.76895904541016,148.0,75190.1484375,0.0,2299.294189453125,1.0,278.2562561035156,283.0332336425781,300.40411376953125,305.3246154785156,293.1499938964844,293.1499938964844,278.54998779296875,38206.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409512042999268,1.0,0.0,0.0,3.760465383529663,3.760490655899048,9.43575059864088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.1142578125,0.0,1676.58056640625,1895.4371337890625,0.0,2850.603759765625,0.9318405985832214,1.0,0.0,3.0,1.0,0.0
18010440,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9513211846351624,0.4108957052230835,0.3703159987926483,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9900253415107728,0.4666584134101867,0.4419280290603637,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9573972821235656,0.4183453619480133,0.2931540012359619,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9386686682701112,0.3965491652488708,0.3763145506381988,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7937877774238586,0.2405097186565399,1.0892537832260132,284.9018249511719,284.95001220703125,301.31500244140625,297.4045104980469,298.820556640625,297.2187194824219,284.9039611816406,1.0,0.561212956905365,0.5309045314788818,0.5309045314788818,1.0,1.0,-3.086997985839844,1.2022649049758911,1.8847330808639529,0.5049971342086792,0.9014917016029358,0.9014917016029358,0.0,118.76895904541016,148.0,75190.1484375,0.0,2299.294189453125,1.0,278.2562561035156,283.0332336425781,300.40411376953125,305.3246154785156,293.1499938964844,293.1499938964844,278.54998779296875,38206.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409512042999268,1.0,0.0,0.0,3.760465383529663,3.760490655899048,9.43575059864088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.1142578125,0.0,1676.58056640625,1895.4371337890625,0.0,2850.603759765625,0.9318405985832214,1.0,0.0,3.0,1.0,0.0
18010500,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9358255863189696,0.4113892912864685,0.3706801533699035,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9782674312591552,0.467849850654602,0.4430314898490906,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9422327280044556,0.4188412427902221,0.2934831380844116,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.923206865787506,0.3972016870975494,0.3769526481628418,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7820459604263306,0.2406415045261383,1.090330719947815,285.0303039550781,284.95001220703125,301.33807373046875,297.4076538085937,298.8286437988281,297.2201232910156,285.0331115722656,1.0,0.565155029296875,0.5299842357635498,0.5299842357635498,1.0,1.0,-3.091261386871338,1.2025634050369265,1.888697981834412,0.5041926503181458,0.9923164248466492,0.9923164248466492,0.0,124.19845581054688,148.0,74453.8046875,0.0,2335.734375,1.0,278.5047607421875,283.1736755371094,300.4027099609375,305.13916015625,293.1499938964844,293.1499938964844,278.54998779296875,34152.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314055800437927,1.0,0.0,0.0,3.806341171264648,3.806366443634033,9.667378435551657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.125,0.0,1699.744140625,1895.4371337890625,0.0,2761.533935546875,0.9406683444976808,1.0,0.0,3.0,1.0,0.0
18010560,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.919983685016632,0.4120565950870514,0.3714843094348907,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9649534821510316,0.4692021012306213,0.444509208202362,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9263364672660828,0.4194976091384887,0.2940948605537414,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9080657958984376,0.3979883790016174,0.3779060244560241,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7703992128372192,0.2408600598573684,1.09235417842865,285.02301025390625,284.95001220703125,301.36090087890625,297.4105224609375,298.8376159667969,297.2232360839844,285.0221862792969,1.0,0.5699155330657959,0.5290045142173767,0.5290045142173767,1.0,1.0,-3.098315954208374,1.2039390802383425,1.894376873970032,0.5039026141166687,1.0,1.0,0.0,130.45335388183594,168.0,74696.421875,0.0,2381.870361328125,1.0,278.5434875488281,283.1627502441406,300.4111022949219,305.2289428710937,293.1499938964844,293.1499938964844,278.25,33668.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352920413017273,1.0,0.0,0.0,3.8657519817352295,3.865777730941773,9.97151801129803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.5576171875,0.0,1768.23828125,1895.4371337890625,0.0,2797.76220703125,0.9520593285560608,1.0,0.0,3.0,1.0,0.0
18010620,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8876304626464844,0.4119595885276794,0.3723178207874298,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.931035816669464,0.4708747267723083,0.4469492733478546,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8931763172149658,0.4196831285953522,0.2948875427246094,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8777138590812683,0.3986350297927856,0.379364550113678,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7456445097923279,0.2406705319881439,1.095220923423767,284.90155029296875,284.95001220703125,301.4059143066406,297.41558837890625,298.8483581542969,297.2186279296875,284.90338134765625,1.0,0.5806727409362793,0.5270450711250305,0.5270450711250305,1.0,1.0,-3.108412981033325,1.204905986785889,1.903506875038147,0.5026273131370544,0.9099320769309998,0.9099320769309998,0.0,146.30648803710938,188.0,75628.109375,0.0,2484.85205078125,1.0,278.2567749023437,283.020751953125,300.4154357910156,305.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,37975.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420395255088806,1.0,0.0,0.0,3.792524814605713,3.792550563812256,9.597323469279218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.2607421875,0.0,1712.9468994140625,1895.4371337890625,0.0,2860.7763671875,0.9386237263679504,1.0,0.0,3.0,1.0,0.0
18010680,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8876304626464844,0.4119595885276794,0.3723178207874298,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.931035816669464,0.4708747267723083,0.4469492733478546,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8931763172149658,0.4196831285953522,0.2948875427246094,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8777138590812683,0.3986350297927856,0.379364550113678,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7456445097923279,0.2406705319881439,1.095220923423767,284.90155029296875,284.95001220703125,301.4059143066406,297.41558837890625,298.8483581542969,297.2186279296875,284.90338134765625,1.0,0.5806727409362793,0.5270450711250305,0.5270450711250305,1.0,1.0,-3.108412981033325,1.204905986785889,1.903506875038147,0.5026273131370544,0.9099320769309998,0.9099320769309998,0.0,146.30648803710938,188.0,75628.109375,0.0,2484.85205078125,1.0,278.2567749023437,283.020751953125,300.4154357910156,305.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,37975.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420395255088806,1.0,0.0,0.0,3.792524814605713,3.792550563812256,9.597323469279218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.2607421875,0.0,1712.9468994140625,1895.4371337890625,0.0,2860.7763671875,0.9386237263679504,1.0,0.0,3.0,1.0,0.0
18010740,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.859807014465332,0.4120645225048065,0.3729483783245086,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.899885356426239,0.4726938009262085,0.4492530226707458,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8651406168937683,0.419988065958023,0.295539528131485,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8510903716087341,0.3993442058563232,0.3806523084640503,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7241185307502747,0.2404179275035858,1.0972621440887451,284.923583984375,284.95001220703125,301.45001220703125,297.419677734375,298.8595275878906,297.215576171875,284.9254455566406,1.0,0.5922726392745972,0.5250856280326843,0.5250856280326843,1.0,1.0,-3.1167235374450684,1.2050764560699463,1.911647200584412,0.5008313059806824,0.8920314908027649,0.8920314908027649,0.0,164.30862426757812,208.0,75607.8984375,0.0,2596.462158203125,1.0,278.1522216796875,283.031005859375,300.4185485839844,305.35015869140625,293.1499938964844,293.1499938964844,278.45001220703125,37999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410238027572632,1.0,0.0,0.0,3.7023398876190186,3.702364683151245,9.146309025709344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.611328125,0.0,1607.3614501953125,1895.4371337890625,0.0,2851.281982421875,0.9188066720962524,1.0,0.0,3.0,1.0,0.0
18010800,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.859807014465332,0.4120645225048065,0.3729483783245086,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.899885356426239,0.4726938009262085,0.4492530226707458,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8651406168937683,0.419988065958023,0.295539528131485,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8510903716087341,0.3993442058563232,0.3806523084640503,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7241185307502747,0.2404179275035858,1.0972621440887451,284.923583984375,284.95001220703125,301.45001220703125,297.419677734375,298.8595275878906,297.215576171875,284.9254455566406,1.0,0.5922726392745972,0.5250856280326843,0.5250856280326843,1.0,1.0,-3.1167235374450684,1.2050764560699463,1.911647200584412,0.5008313059806824,0.8920314908027649,0.8920314908027649,0.0,164.30862426757812,208.0,75607.8984375,0.0,2596.462158203125,1.0,278.1522216796875,283.031005859375,300.4185485839844,305.35015869140625,293.1499938964844,293.1499938964844,278.45001220703125,37999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410238027572632,1.0,0.0,0.0,3.7023398876190186,3.702364683151245,9.146309025709344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.611328125,0.0,1607.3614501953125,1895.4371337890625,0.0,2851.281982421875,0.9188066720962524,1.0,0.0,3.0,1.0,0.0
18010860,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8386908173561096,0.4132404327392578,0.374466210603714,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8771877288818359,0.4753787219524383,0.4522970020771026,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8436682224273682,0.4211993515491485,0.296760231256485,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8307904601097107,0.400793045759201,0.3825599253177643,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7057810425758362,0.2406135499477386,1.1009856462478638,285.0287170410156,284.95001220703125,301.493408203125,297.4230041503906,298.8757019042969,297.2212219238281,285.02691650390625,1.0,0.6046109795570374,0.5230459570884705,0.5230459570884705,1.0,1.0,-3.130439043045044,1.207350492477417,1.923088550567627,0.4998892843723297,1.0,1.0,0.0,182.7093505859375,196.0,75274.3046875,0.0,2721.53076171875,1.0,278.44354248046875,283.14337158203125,300.42401123046875,305.27984619140625,293.1499938964844,293.1499938964844,278.1499938964844,33068.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368256688117981,1.0,0.0,0.0,3.8301749229431152,3.8302001953125,9.788823263079394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12902.6201171875,0.0,1719.9981689453125,1895.4371337890625,0.0,2812.072265625,0.943592369556427,1.0,0.0,3.0,1.0,0.0
18010920,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8386908173561096,0.4132404327392578,0.374466210603714,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8771877288818359,0.4753787219524383,0.4522970020771026,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8436682224273682,0.4211993515491485,0.296760231256485,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8307904601097107,0.400793045759201,0.3825599253177643,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7057810425758362,0.2406135499477386,1.1009856462478638,285.0287170410156,284.95001220703125,301.493408203125,297.4230041503906,298.8757019042969,297.2212219238281,285.02691650390625,1.0,0.6046109795570374,0.5230459570884705,0.5230459570884705,1.0,1.0,-3.130439043045044,1.207350492477417,1.923088550567627,0.4998892843723297,1.0,1.0,0.0,182.7093505859375,196.0,75274.3046875,0.0,2721.53076171875,1.0,278.44354248046875,283.14337158203125,300.42401123046875,305.27984619140625,293.1499938964844,293.1499938964844,278.1499938964844,33068.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368256688117981,1.0,0.0,0.0,3.8301749229431152,3.8302001953125,9.788823263079394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12902.6201171875,0.0,1719.9981689453125,1895.4371337890625,0.0,2812.072265625,0.943592369556427,1.0,0.0,3.0,1.0,0.0
18010980,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8328473567962646,0.4130165576934814,0.3748148381710052,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8716481924057007,0.477051705121994,0.4543555974960327,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8379092216491699,0.4213327467441559,0.2972300350666046,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8254693746566772,0.4013635814189911,0.3835578262805938,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7000495195388794,0.2402564585208892,1.101208209991455,284.9032897949219,284.95001220703125,301.536376953125,297.42584228515625,298.8846435546875,297.21636962890625,284.90478515625,1.0,0.6077913641929626,0.5210062861442566,0.5210062861442566,1.0,1.0,-3.135382890701294,1.205826997756958,1.929555892944336,0.4973886907100677,0.9015794396400452,0.9015794396400452,0.0,188.5825958251953,184.0,76071.890625,0.0,2762.809326171875,1.0,278.15692138671875,282.9998779296875,300.4256591796875,305.409912109375,293.1499938964844,293.1499938964844,278.1499938964844,37978.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434138894081116,1.0,0.0,0.0,3.7531018257141113,3.753127098083496,9.398833640261728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.09375,0.0,1666.149658203125,1895.4371337890625,0.0,2873.62744140625,0.929870307445526,1.0,0.0,3.0,1.0,0.0
18011040,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8328473567962646,0.4130165576934814,0.3748148381710052,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8716481924057007,0.477051705121994,0.4543555974960327,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8379092216491699,0.4213327467441559,0.2972300350666046,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8254693746566772,0.4013635814189911,0.3835578262805938,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7000495195388794,0.2402564585208892,1.101208209991455,284.9032897949219,284.95001220703125,301.536376953125,297.42584228515625,298.8846435546875,297.21636962890625,284.90478515625,1.0,0.6077913641929626,0.5210062861442566,0.5210062861442566,1.0,1.0,-3.135382890701294,1.205826997756958,1.929555892944336,0.4973886907100677,0.9015794396400452,0.9015794396400452,0.0,188.5825958251953,184.0,76071.890625,0.0,2762.809326171875,1.0,278.15692138671875,282.9998779296875,300.4256591796875,305.409912109375,293.1499938964844,293.1499938964844,278.1499938964844,37978.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434138894081116,1.0,0.0,0.0,3.7531018257141113,3.753127098083496,9.398833640261728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.09375,0.0,1666.149658203125,1895.4371337890625,0.0,2873.62744140625,0.929870307445526,1.0,0.0,3.0,1.0,0.0
18011100,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8331919312477112,0.4130971729755401,0.374755710363388,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.872606635093689,0.4780268669128418,0.4551637172698974,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8383516669273376,0.4215334355831146,0.2972883582115173,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8260328769683838,0.4017497897148132,0.3838303983211517,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7002202868461609,0.2401238530874252,1.1003307104110718,284.92010498046875,284.95001220703125,301.5577087402344,297.42706298828125,298.8898010253906,297.2154235839844,284.92144775390625,1.0,0.6074948310852051,0.5199864506721497,0.5199864506721497,1.0,1.0,-3.135624647140503,1.2041229009628296,1.931501865386963,0.495560348033905,0.9000986814498901,0.9000986814498901,0.0,188.2191162109375,184.0,75917.3046875,0.0,2761.36181640625,1.0,278.1509094238281,283.0149841308594,300.4259948730469,305.3772277832031,293.1499938964844,293.1499938964844,278.1499938964844,37508.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417572975158691,1.0,0.0,0.0,3.728607177734375,3.7286322116851807,9.276551509174168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.5029296875,0.0,1633.9268798828125,1895.4371337890625,0.0,2858.137939453125,0.9240067005157472,1.0,0.0,3.0,1.0,0.0
18011160,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8353757262229919,0.413345068693161,0.3748317360877991,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8756086826324463,0.4791376292705536,0.456066220998764,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8406320810317993,0.421875536441803,0.2974206209182739,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.828364372253418,0.402252733707428,0.3841714262962341,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.702075183391571,0.2400718033313751,1.0995475053787231,284.93524169921875,284.95001220703125,301.57891845703125,297.4281616210937,298.8959045410156,297.2159423828125,284.9361877441406,1.0,0.6063867211341858,0.5189998745918274,0.5189998745918274,1.0,1.0,-3.136427402496338,1.2027010917663574,1.9337263107299805,0.4938868284225464,0.9031732678413392,0.9031732678413392,0.0,186.2326202392578,172.0,75804.34375,0.0,2752.352783203125,1.0,278.150146484375,283.0284118652344,300.42730712890625,305.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,37015.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84102463722229,1.0,0.0,0.0,3.712898015975952,3.7129228115081774,9.198548696076614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.2939453125,0.0,1612.0047607421875,1895.4371337890625,0.0,2851.289794921875,0.9202062487602234,1.0,0.0,3.0,1.0,0.0
18011220,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.843371570110321,0.4140143096446991,0.3751205801963806,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8857134580612183,0.4815366566181183,0.457988977432251,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.848885715007782,0.4227396547794342,0.2977777123451233,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8365337252616882,0.4034172296524048,0.3849431276321411,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7090883851051331,0.2401014417409896,1.098179578781128,284.9491882324219,284.95001220703125,301.6210327148437,297.429931640625,298.908935546875,297.2186279296875,284.949462890625,1.0,0.6026619672775269,0.5170266628265381,0.5170266628265381,1.0,1.0,-3.138798236846924,1.2001590728759766,1.938639163970948,0.4906667470932007,0.9081267714500428,0.9081267714500428,0.0,179.32728576660156,160.0,75701.9296875,0.0,2720.144287109375,1.0,278.1499938964844,283.038818359375,300.4296569824219,305.3582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36327.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405083417892456,1.0,0.0,0.0,3.700719594955444,3.700744152069092,9.13830547233374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.2900390625,0.0,1592.8140869140625,1895.4371337890625,0.0,2846.465087890625,0.9169280529022216,1.0,0.0,3.0,1.0,0.0
18011280,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.843371570110321,0.4140143096446991,0.3751205801963806,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8857134580612183,0.4815366566181183,0.457988977432251,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.848885715007782,0.4227396547794342,0.2977777123451233,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8365337252616882,0.4034172296524048,0.3849431276321411,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7090883851051331,0.2401014417409896,1.098179578781128,284.9491882324219,284.95001220703125,301.6210327148437,297.429931640625,298.908935546875,297.2186279296875,284.949462890625,1.0,0.6026619672775269,0.5170266628265381,0.5170266628265381,1.0,1.0,-3.138798236846924,1.2001590728759766,1.938639163970948,0.4906667470932007,0.9081267714500428,0.9081267714500428,0.0,179.32728576660156,160.0,75701.9296875,0.0,2720.144287109375,1.0,278.1499938964844,283.038818359375,300.4296569824219,305.3582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36327.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405083417892456,1.0,0.0,0.0,3.700719594955444,3.700744152069092,9.13830547233374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.2900390625,0.0,1592.8140869140625,1895.4371337890625,0.0,2846.465087890625,0.9169280529022216,1.0,0.0,3.0,1.0,0.0
18011340,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.855192244052887,0.4147215485572815,0.3753992915153503,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9000524878501892,0.4840300381183624,0.4599423706531524,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8610838651657104,0.4236839115619659,0.2981510460376739,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8484309911727905,0.4046630859375,0.3857308328151703,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7188408970832825,0.2402208894491195,1.096881628036499,284.9521789550781,284.95001220703125,301.6627197265625,297.43121337890625,298.9219970703125,297.22186279296875,284.95220947265625,1.0,0.5976291298866272,0.5150534510612488,0.5150534510612488,1.0,1.0,-3.1413168907165527,1.1976418495178225,1.9436750411987305,0.4874182045459747,0.9109342098236084,0.9109342098236084,0.0,170.0343017578125,148.0,75669.8125,0.0,2675.382080078125,1.0,278.1499938964844,283.03875732421875,300.4311218261719,305.3576354980469,293.1499938964844,293.1499938964844,278.1499938964844,36050.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403633236885071,1.0,0.0,0.0,3.699500560760498,3.6995251178741455,9.13228575427638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.40234375,0.0,1589.3240966796875,1895.4371337890625,0.0,2845.110107421875,0.916422963142395,1.0,0.0,3.0,1.0,0.0
18011400,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.855192244052887,0.4147215485572815,0.3753992915153503,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9000524878501892,0.4840300381183624,0.4599423706531524,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8610838651657104,0.4236839115619659,0.2981510460376739,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8484309911727905,0.4046630859375,0.3857308328151703,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7188408970832825,0.2402208894491195,1.096881628036499,284.9521789550781,284.95001220703125,301.6627197265625,297.43121337890625,298.9219970703125,297.22186279296875,284.95220947265625,1.0,0.5976291298866272,0.5150534510612488,0.5150534510612488,1.0,1.0,-3.1413168907165527,1.1976418495178225,1.9436750411987305,0.4874182045459747,0.9109342098236084,0.9109342098236084,0.0,170.0343017578125,148.0,75669.8125,0.0,2675.382080078125,1.0,278.1499938964844,283.03875732421875,300.4311218261719,305.3576354980469,293.1499938964844,293.1499938964844,278.1499938964844,36050.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403633236885071,1.0,0.0,0.0,3.699500560760498,3.6995251178741455,9.13228575427638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.40234375,0.0,1589.3240966796875,1895.4371337890625,0.0,2845.110107421875,0.916422963142395,1.0,0.0,3.0,1.0,0.0
18011460,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8627650141716003,0.4150835275650024,0.3755189478397369,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9092061519622804,0.4853487908840179,0.4609583616256714,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8688919544219971,0.4241870045661926,0.2983387410640716,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8560323715209961,0.4053259193897247,0.3861344754695892,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7246946692466736,0.2403026968240738,1.0962034463882446,284.9521789550781,284.95001220703125,301.6842041015625,297.4316711425781,298.9288330078125,297.2235107421875,284.9521789550781,1.0,0.5946769118309021,0.5141192674636841,0.5141192674636841,1.0,1.0,-3.142578601837158,1.1964573860168457,1.946121096611023,0.4858520925045013,0.9116866588592528,0.9116866588592528,0.0,164.6239471435547,148.0,75663.546875,0.0,2648.880615234375,1.0,278.1499938964844,283.0373229980469,300.4316101074219,305.3576965332031,293.1499938964844,293.1499938964844,278.1499938964844,35999.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403276205062866,1.0,0.0,0.0,3.7003190517425537,3.700343370437622,9.136326752923196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.625,0.0,1589.8721923828125,1895.4371337890625,0.0,2844.776123046875,0.9165598154067992,1.0,0.0,3.0,1.0,0.0
18011520,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8705591559410095,0.4154168367385864,0.3756215870380401,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9191297888755798,0.486577421426773,0.4618997573852539,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8769124150276184,0.4246577024459839,0.2985111474990845,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.863860547542572,0.4059446156024933,0.3865067958831787,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7305588722229004,0.2403854429721832,1.0955804586410522,284.95196533203125,284.95001220703125,301.7039489746094,297.4319763183594,298.93511962890625,297.2250061035156,284.95196533203125,1.0,0.5918477773666382,0.5132569670677185,0.5132569670677185,1.0,1.0,-3.1437392234802246,1.1953641176223757,1.948375225067139,0.4844002425670624,0.9121922850608826,0.9121922850608826,0.0,159.45851135253906,136.0,75658.9453125,0.0,2623.4736328125,1.0,278.1499938964844,283.03582763671875,300.4319152832031,305.3577575683594,293.1499938964844,293.1499938964844,278.1499938964844,35972.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403136730194092,1.0,0.0,0.0,3.701244115829468,3.7012686729431152,9.14089525849704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.0087890625,0.0,1590.7254638671875,1895.4371337890625,0.0,2844.64599609375,0.916742503643036,1.0,0.0,3.0,1.0,0.0
18011580,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8895765542984009,0.416113018989563,0.3758201003074646,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.943373680114746,0.4891775846481323,0.4638822972774505,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8963910341262817,0.4256629049777984,0.2988747954368591,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8830184936523438,0.4072584509849548,0.3872893154621124,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7447485327720642,0.2405798286199569,1.094309687614441,284.9514465332031,284.95001220703125,301.7447204589844,297.43218994140625,298.947998046875,297.2281188964844,284.9514465332031,1.0,0.5857086777687073,0.5114604830741882,0.5114604830741882,1.0,1.0,-3.146211624145508,1.193087458610535,1.9531241655349727,0.4813436865806579,0.9128595590591432,0.9128595590591432,0.0,148.291259765625,124.0,75649.75,0.0,2568.40625,1.0,278.1499938964844,283.0325927734375,300.4321594238281,305.3575134277344,293.1499938964844,293.1499938964844,278.1499938964844,35953.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403002619743347,1.0,0.0,0.0,3.7032392024993896,3.703263759613037,9.150752475761692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.541015625,0.0,1592.856201171875,1895.4371337890625,0.0,2844.5205078125,0.9171695113182068,1.0,0.0,3.0,1.0,0.0
18011640,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8895765542984009,0.416113018989563,0.3758201003074646,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.943373680114746,0.4891775846481323,0.4638822972774505,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8963910341262817,0.4256629049777984,0.2988747954368591,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8830184936523438,0.4072584509849548,0.3872893154621124,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7447485327720642,0.2405798286199569,1.094309687614441,284.9514465332031,284.95001220703125,301.7447204589844,297.43218994140625,298.947998046875,297.2281188964844,284.9514465332031,1.0,0.5857086777687073,0.5114604830741882,0.5114604830741882,1.0,1.0,-3.146211624145508,1.193087458610535,1.9531241655349727,0.4813436865806579,0.9128595590591432,0.9128595590591432,0.0,148.291259765625,124.0,75649.75,0.0,2568.40625,1.0,278.1499938964844,283.0325927734375,300.4321594238281,305.3575134277344,293.1499938964844,293.1499938964844,278.1499938964844,35953.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403002619743347,1.0,0.0,0.0,3.7032392024993896,3.703263759613037,9.150752475761692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.541015625,0.0,1592.856201171875,1895.4371337890625,0.0,2844.5205078125,0.9171695113182068,1.0,0.0,3.0,1.0,0.0
18011700,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9006046652793884,0.4164630770683288,0.3759157955646515,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9565869569778442,0.4904974102973938,0.4648866951465606,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9077701568603516,0.4261781275272369,0.2990613281726837,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8941733837127686,0.4079275131225586,0.3876866996288299,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7531329393386841,0.2406866401433944,1.0936939716339111,284.95123291015625,284.95001220703125,301.76495361328125,297.4320983886719,298.9543151855469,297.22967529296875,284.9512023925781,1.0,0.5825583934783936,0.5105622410774231,0.5105622410774231,1.0,1.0,-3.147496461868286,1.1919578313827517,1.955538511276245,0.4798040390014648,0.9131059050559998,0.9131059050559998,0.0,142.5765838623047,124.0,75645.0546875,0.0,2540.22998046875,1.0,278.1499938964844,283.0310363769531,300.4320678710937,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35951.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402919769287109,1.0,0.0,0.0,3.704193353652954,3.7042179107666016,9.155469342658762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.7001953125,0.0,1593.9293212890625,1895.4371337890625,0.0,2844.443359375,0.9173802733421326,1.0,0.0,3.0,1.0,0.0
18011760,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9133368134498596,0.4168148636817932,0.3760102689266205,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9700648188591005,0.4918316006660461,0.4659018218517303,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9214203357696532,0.4267029464244842,0.2992523908615112,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.906597375869751,0.4086054861545563,0.388089656829834,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7626256346702576,0.2408001124858856,1.093095779418945,284.9510803222656,284.95001220703125,301.7850646972656,297.431884765625,298.9606628417969,297.2312316894531,284.9510803222656,1.0,0.5793665051460266,0.5096995234489441,0.5096995234489441,1.0,1.0,-3.1488258838653564,1.190901756286621,1.957924127578736,0.4783229231834411,0.9133533835411072,0.9133533835411072,0.0,136.79379272460938,112.0,75641.59375,0.0,2511.75,1.0,278.1499938964844,283.029541015625,300.4318542480469,305.3567810058594,293.1499938964844,293.1499938964844,278.1499938964844,35949.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402864336967468,1.0,0.0,0.0,3.705155372619629,3.705179929733277,9.160225431514846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.0126953125,0.0,1595.0198974609375,1895.4371337890625,0.0,2844.391357421875,0.9175945520401,1.0,0.0,3.0,1.0,0.0
18011820,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9446942806243896,0.4175093472003937,0.3761985898017883,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9959092140197754,0.4947852492332458,0.4681542515754699,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9530596137046814,0.4277662336826324,0.2996495068073272,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9380809664726256,0.4099741578102112,0.3889149725437164,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7851054668426514,0.2410368025302887,1.0919755697250366,284.9500732421875,284.95001220703125,301.824951171875,297.4310607910156,298.9736328125,297.2352600097656,284.9500427246094,1.0,0.5727524757385254,0.5079739689826965,0.5079739689826965,1.0,1.0,-3.1495566368103027,1.187971830368042,1.9615846872329712,0.4749899208545685,0.912743091583252,0.912743091583252,0.0,125.27336883544922,115.0,75592.4921875,0.0,2453.079833984375,1.0,278.1499938964844,283.02642822265625,300.4309997558594,305.3533935546875,293.1499938964844,293.1499938964844,278.1499938964844,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402178883552551,1.0,0.0,0.0,3.7051169872283936,3.705141544342041,9.160034437627472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.4013671875,0.0,1595.259033203125,1895.4371337890625,0.0,2843.751220703125,0.9176051020622252,1.0,0.0,3.0,1.0,0.0
