time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011880,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9446942806243896,0.4175093472003937,0.3761985898017883,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9959092140197754,0.4947852492332458,0.4681542515754699,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9530596137046814,0.4277662336826324,0.2996495068073272,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9380809664726256,0.4099741578102112,0.3889149725437164,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7851054668426514,0.2410368025302887,1.0919755697250366,284.9500732421875,284.95001220703125,301.824951171875,297.4310607910156,298.9736328125,297.2352600097656,284.9500427246094,1.0,0.5727524757385254,0.5079739689826965,0.5079739689826965,1.0,1.0,-3.1495566368103027,1.187971830368042,1.9615846872329712,0.4749899208545685,0.912743091583252,0.912743091583252,0.0,125.27336883544922,115.0,75592.4921875,0.0,2453.079833984375,1.0,278.1499938964844,283.02642822265625,300.4309997558594,305.3533935546875,293.1499938964844,293.1499938964844,278.1499938964844,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402178883552551,1.0,0.0,0.0,3.7051169872283936,3.705141544342041,9.160034437627472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.4013671875,0.0,1595.259033203125,1895.4371337890625,0.0,2843.751220703125,0.9176051020622252,1.0,0.0,3.0,1.0,0.0
18011940,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9566230177879332,0.4181427359580993,0.3766443729400635,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9990000128746032,0.4982315599918365,0.4607682824134826,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9648536443710328,0.4287940263748169,0.3002616167068481,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9508399963378906,0.4113114476203918,0.390032947063446,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.794105052947998,0.2412413358688354,1.0922305583953855,284.9458312988281,284.95001220703125,301.8643798828125,297.4296875,298.98699951171875,297.2407531738281,284.9456787109375,1.0,0.570152997970581,0.5062484741210938,0.5062484741210938,1.0,1.0,-3.1459343433380127,1.1832059621810913,1.962728261947632,0.4708441495895386,0.909244179725647,0.909244179725647,0.0,121.23966979980467,135.0,75456.8125,0.0,2422.712890625,1.0,278.1499938964844,283.0215148925781,300.4295654296875,305.3463439941406,293.1499938964844,293.1499938964844,278.1499938964844,36148.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400969505310059,1.0,0.0,0.0,3.7021327018737793,3.7021572589874254,9.14528527573566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.623046875,0.0,1593.0723876953125,1895.4371337890625,0.0,2842.621337890625,0.9169961214065552,1.0,0.0,3.0,1.0,0.0
18012000,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9566230177879332,0.4181427359580993,0.3766443729400635,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9990000128746032,0.4982315599918365,0.4607682824134826,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9648536443710328,0.4287940263748169,0.3002616167068481,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9508399963378906,0.4113114476203918,0.390032947063446,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.794105052947998,0.2412413358688354,1.0922305583953855,284.9458312988281,284.95001220703125,301.8643798828125,297.4296875,298.98699951171875,297.2407531738281,284.9456787109375,1.0,0.570152997970581,0.5062484741210938,0.5062484741210938,1.0,1.0,-3.1459343433380127,1.1832059621810913,1.962728261947632,0.4708441495895386,0.909244179725647,0.909244179725647,0.0,121.23966979980467,135.0,75456.8125,0.0,2422.712890625,1.0,278.1499938964844,283.0215148925781,300.4295654296875,305.3463439941406,293.1499938964844,293.1499938964844,278.1499938964844,36148.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400969505310059,1.0,0.0,0.0,3.7021327018737793,3.7021572589874254,9.14528527573566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.623046875,0.0,1593.0723876953125,1895.4371337890625,0.0,2842.621337890625,0.9169961214065552,1.0,0.0,3.0,1.0,0.0
18012060,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.948617458343506,0.4187916219234466,0.3773075342178345,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9990000128746032,0.5015567541122437,0.4722064435482025,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9574726223945618,0.4298725724220276,0.3010705709457397,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9433101415634156,0.412698745727539,0.3914208114147186,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7877348065376282,0.2414804548025131,1.093745470046997,284.9603271484375,284.95001220703125,301.9033203125,297.4277648925781,299.0013122558594,297.2462158203125,284.9610900878906,1.0,0.575492262840271,0.5045284032821655,0.5045284032821655,1.0,1.0,-3.1648406982421875,1.1877952814102173,1.97704553604126,0.470473974943161,0.9203956723213196,0.9203956723213196,0.0,124.87458801269533,155.0,75725.5703125,0.0,2478.5888671875,1.0,278.1499938964844,283.02880859375,300.4280090332031,305.3504638671875,293.1499938964844,293.1499938964844,278.1499938964844,35658.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403781056404114,1.0,0.0,0.0,3.7094693183898926,3.70949387550354,9.181567861560324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.744140625,0.0,1597.742919921875,1895.4371337890625,0.0,2845.247802734375,0.9185011386871338,1.0,0.0,3.0,1.0,0.0
18012120,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.948617458343506,0.4187916219234466,0.3773075342178345,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9990000128746032,0.5015567541122437,0.4722064435482025,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9574726223945618,0.4298725724220276,0.3010705709457397,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9433101415634156,0.412698745727539,0.3914208114147186,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7877348065376282,0.2414804548025131,1.093745470046997,284.9603271484375,284.95001220703125,301.9033203125,297.4277648925781,299.0013122558594,297.2462158203125,284.9610900878906,1.0,0.575492262840271,0.5045284032821655,0.5045284032821655,1.0,1.0,-3.1648406982421875,1.1877952814102173,1.97704553604126,0.470473974943161,0.9203956723213196,0.9203956723213196,0.0,124.87458801269533,155.0,75725.5703125,0.0,2478.5888671875,1.0,278.1499938964844,283.02880859375,300.4280090332031,305.3504638671875,293.1499938964844,293.1499938964844,278.1499938964844,35658.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403781056404114,1.0,0.0,0.0,3.7094693183898926,3.70949387550354,9.181567861560324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.744140625,0.0,1597.742919921875,1895.4371337890625,0.0,2845.247802734375,0.9185011386871338,1.0,0.0,3.0,1.0,0.0
18012180,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9168865084648132,0.419297456741333,0.3782595098018646,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9784262776374816,0.503311038017273,0.4768036305904388,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9263854026794434,0.4308605194091797,0.3021340072154999,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9123472571372986,0.4139974415302276,0.3931503593921661,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7645295858383179,0.2415911108255386,1.0966914892196655,284.9583740234375,284.95001220703125,301.9418029785156,297.4253234863281,299.0094909667969,297.2427673339844,284.9581298828125,1.0,0.5847225189208984,0.5028082728385925,0.5028082728385925,1.0,1.0,-3.1786530017852783,1.1901428699493408,1.988510251045227,0.4697827994823456,0.9265424013137816,0.9265424013137816,0.0,137.35792541503906,175.0,76027.8046875,0.0,2572.865966796875,1.0,278.1499938964844,283.0185241699219,300.42584228515625,305.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,35483.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416831493377686,1.0,0.0,0.0,3.732935905456543,3.7329607009887695,9.298103691435244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.4423828125,0.0,1623.46142578125,1895.4371337890625,0.0,2857.44482421875,0.923486590385437,1.0,0.0,3.0,1.0,0.0
18012240,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9168865084648132,0.419297456741333,0.3782595098018646,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9784262776374816,0.503311038017273,0.4768036305904388,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9263854026794434,0.4308605194091797,0.3021340072154999,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9123472571372986,0.4139974415302276,0.3931503593921661,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7645295858383179,0.2415911108255386,1.0966914892196655,284.9583740234375,284.95001220703125,301.9418029785156,297.4253234863281,299.0094909667969,297.2427673339844,284.9581298828125,1.0,0.5847225189208984,0.5028082728385925,0.5028082728385925,1.0,1.0,-3.1786530017852783,1.1901428699493408,1.988510251045227,0.4697827994823456,0.9265424013137816,0.9265424013137816,0.0,137.35792541503906,175.0,76027.8046875,0.0,2572.865966796875,1.0,278.1499938964844,283.0185241699219,300.42584228515625,305.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,35483.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416831493377686,1.0,0.0,0.0,3.732935905456543,3.7329607009887695,9.298103691435244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.4423828125,0.0,1623.46142578125,1895.4371337890625,0.0,2857.44482421875,0.923486590385437,1.0,0.0,3.0,1.0,0.0
18012300,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9007327556610109,0.4194617569446563,0.3787091970443725,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9636268615722656,0.5044379830360413,0.4780944585800171,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.909424364566803,0.4312891066074371,0.3026622235774994,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8970048427581787,0.4145863056182861,0.3940151631832123,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7524204850196838,0.2415826320648193,1.0981405973434448,284.9566345214844,284.95001220703125,301.9608764648437,297.42388916015625,299.0139465332031,297.241943359375,284.95660400390625,1.0,0.5899623036384583,0.5019481778144836,0.5019481778144836,1.0,1.0,-3.1840062141418457,1.1906741857528689,1.993332028388977,0.4689711034297943,0.927711308002472,0.927711308002472,0.0,145.1099090576172,175.0,76119.4453125,0.0,2625.654541015625,1.0,278.1499938964844,283.014404296875,300.42431640625,305.3780822753906,293.1499938964844,293.1499938964844,278.1499938964844,35555.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420606851577759,1.0,0.0,0.0,3.7403740882873535,3.74039888381958,9.335194022241922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.7685546875,0.0,1632.6484375,1895.4371337890625,0.0,2860.973876953125,0.9252139329910278,1.0,0.0,3.0,1.0,0.0
18012360,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8860272169113159,0.4195930361747741,0.3791455030441284,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9478523135185242,0.505613386631012,0.4794929623603821,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8944987058639526,0.4316954314708709,0.3031888306140899,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8826943039894104,0.4151524305343628,0.3948785066604614,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7410851120948792,0.2415458709001541,1.0995612144470217,284.955810546875,284.95001220703125,301.9798278808594,297.4223022460937,299.0180358886719,297.2413024902344,284.955810546875,1.0,0.595544159412384,0.5009223222732544,0.5009223222732544,1.0,1.0,-3.189592838287353,1.1909786462783811,1.9986140727996824,0.4679162502288818,0.9291428923606871,0.9291428923606871,0.0,153.50233459472656,195.0,76209.3125,0.0,2682.44482421875,1.0,278.1499938964844,283.0108337402344,300.4226989746094,305.3824768066406,293.1499938964844,293.1499938964844,278.1499938964844,35589.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842410683631897,1.0,0.0,0.0,3.747520446777344,3.7475452423095694,9.370900215799338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.5341796875,0.0,1641.2430419921875,1895.4371337890625,0.0,2864.246337890625,0.9268481731414796,1.0,0.0,3.0,1.0,0.0
18012420,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8597381711006165,0.4197810590267181,0.3799915909767151,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9171168208122252,0.5080095529556274,0.4824143052101135,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8680521249771118,0.4324612915515899,0.3042414784431457,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8572279214859009,0.4162346720695495,0.3966020941734314,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.720880925655365,0.2414085417985916,1.1023235321044922,284.9549255371094,284.95001220703125,302.01739501953125,297.41876220703125,299.02587890625,297.2401123046875,284.9549560546875,1.0,0.6072661280632019,0.4988706111907959,0.4988706111907959,1.0,1.0,-3.20078444480896,1.191504955291748,2.009279251098633,0.4657414853572845,0.9319599866867064,0.9319599866867064,0.0,171.52987670898438,215.0,76377.0703125,0.0,2803.438232421875,1.0,278.1499938964844,283.0044860839844,300.4190979003906,305.39013671875,293.1499938964844,293.1499938964844,278.1499938964844,35636.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430826663970947,1.0,0.0,0.0,3.760632038116455,3.7606570720672607,9.4365879022007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12376.861328125,0.0,1656.9722900390625,1895.4371337890625,0.0,2870.52978515625,0.9298284649848938,1.0,0.0,3.0,1.0,0.0
18012480,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8597381711006165,0.4197810590267181,0.3799915909767151,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9171168208122252,0.5080095529556274,0.4824143052101135,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8680521249771118,0.4324612915515899,0.3042414784431457,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8572279214859009,0.4162346720695495,0.3966020941734314,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.720880925655365,0.2414085417985916,1.1023235321044922,284.9549255371094,284.95001220703125,302.01739501953125,297.41876220703125,299.02587890625,297.2401123046875,284.9549560546875,1.0,0.6072661280632019,0.4988706111907959,0.4988706111907959,1.0,1.0,-3.20078444480896,1.191504955291748,2.009279251098633,0.4657414853572845,0.9319599866867064,0.9319599866867064,0.0,171.52987670898438,215.0,76377.0703125,0.0,2803.438232421875,1.0,278.1499938964844,283.0044860839844,300.4190979003906,305.39013671875,293.1499938964844,293.1499938964844,278.1499938964844,35636.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430826663970947,1.0,0.0,0.0,3.760632038116455,3.7606570720672607,9.4365879022007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12376.861328125,0.0,1656.9722900390625,1895.4371337890625,0.0,2870.52978515625,0.9298284649848938,1.0,0.0,3.0,1.0,0.0
18012540,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8380580544471741,0.41988605260849,0.3807982206344604,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8927432298660278,0.5104104280471802,0.4853959381580353,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8461319208145142,0.4331791996955871,0.3052880764007568,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8362951874732971,0.4172645211219787,0.3983133733272552,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7019158005714417,0.2412056922912597,1.1049625873565674,284.95458984375,284.95001220703125,302.054443359375,297.4146728515625,299.0333557128906,297.2388610839844,284.95458984375,1.0,0.6193378567695618,0.4968189001083374,0.4968189001083374,1.0,1.0,-3.211830139160156,1.1919045448303225,2.019925594329834,0.4635007381439209,0.9348071813583374,0.9348071813583374,0.0,190.57614135742188,203.0,76532.7265625,0.0,2930.54248046875,1.0,278.1499938964844,282.9987487792969,300.4149780273437,305.3964233398437,293.1499938964844,293.1499938964844,278.1499938964844,35665.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437386751174927,1.0,0.0,0.0,3.7727434635162354,3.772768497467041,9.497467203800624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.06640625,0.0,1671.4781494140625,1895.4371337890625,0.0,2876.66455078125,0.9325708746910096,1.0,0.0,3.0,1.0,0.0
18012600,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8380580544471741,0.41988605260849,0.3807982206344604,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8927432298660278,0.5104104280471802,0.4853959381580353,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8461319208145142,0.4331791996955871,0.3052880764007568,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8362951874732971,0.4172645211219787,0.3983133733272552,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7019158005714417,0.2412056922912597,1.1049625873565674,284.95458984375,284.95001220703125,302.054443359375,297.4146728515625,299.0333557128906,297.2388610839844,284.95458984375,1.0,0.6193378567695618,0.4968189001083374,0.4968189001083374,1.0,1.0,-3.211830139160156,1.1919045448303225,2.019925594329834,0.4635007381439209,0.9348071813583374,0.9348071813583374,0.0,190.57614135742188,203.0,76532.7265625,0.0,2930.54248046875,1.0,278.1499938964844,282.9987487792969,300.4149780273437,305.3964233398437,293.1499938964844,293.1499938964844,278.1499938964844,35665.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437386751174927,1.0,0.0,0.0,3.7727434635162354,3.772768497467041,9.497467203800624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.06640625,0.0,1671.4781494140625,1895.4371337890625,0.0,2876.66455078125,0.9325708746910096,1.0,0.0,3.0,1.0,0.0
18012660,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8339476585388184,0.4199404418468475,0.3810018002986908,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8887271285057068,0.5118541121482849,0.4869073033332824,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8421367406845093,0.4336070120334625,0.3057035803794861,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.832544207572937,0.417876273393631,0.3990503847599029,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.697928786277771,0.2410768866539001,1.1051595211029053,284.9525146484375,284.95001220703125,302.0764465332031,297.41192626953125,299.03778076171875,297.2381896972656,284.9523620605469,1.0,0.6215418577194214,0.49565589427948,0.49565589427948,1.0,1.0,-3.215515613555908,1.1910380125045776,2.02447772026062,0.4617965519428253,0.9348195791244508,0.9348195791244508,0.0,194.8087310791016,203.0,76572.90625,0.0,2961.50341796875,1.0,278.1499938964844,282.99420166015625,300.4122314453125,305.3980407714844,293.1499938964844,293.1499938964844,278.1499938964844,35738.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440884351730347,1.0,0.0,0.0,3.778362035751343,3.778387308120728,9.525776931695872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.3828125,0.0,1678.6961669921875,1895.4371337890625,0.0,2879.936279296875,0.9338586926460266,1.0,0.0,3.0,1.0,0.0
18012720,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8332825303077698,0.4199867248535156,0.381064623594284,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8884817361831665,0.5128285884857178,0.4878423511981964,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8416046500205994,0.433903694152832,0.3059255182743072,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.832107424736023,0.4182930290699005,0.3994649946689605,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6972021460533142,0.2410013079643249,1.1049288511276243,284.95098876953125,284.95001220703125,302.0910339355469,297.4100036621094,299.04071044921875,297.2378845214844,284.9508972167969,1.0,0.6220523715019226,0.4948805570602417,0.4948805570602417,1.0,1.0,-3.217204332351685,1.1901463270187378,2.027057886123657,0.4604835212230682,0.9342360496520996,0.9342360496520996,0.0,195.57388305664065,191.0,76575.703125,0.0,2969.2685546875,1.0,278.1499938964844,282.9915771484375,300.41021728515625,305.3970642089844,293.1499938964844,293.1499938964844,278.1499938964844,35811.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442233800888062,1.0,0.0,0.0,3.780461549758911,3.780486822128296,9.536366292195452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.912109375,0.0,1681.7578125,1895.4371337890625,0.0,2881.198486328125,0.9343750476837158,1.0,0.0,3.0,1.0,0.0
18012780,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8362966775894165,0.4201561510562897,0.3810895383358001,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8933745622634888,0.5153247714042664,0.4900474846363067,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8450801968574524,0.4347062706947326,0.3063822090625763,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8356802463531494,0.419387936592102,0.4003606736660003,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6997799873352051,0.2408737391233444,1.1037160158157349,284.9488220214844,284.95001220703125,302.12713623046875,297.40478515625,299.0481872558594,297.2378234863281,284.94879150390625,1.0,0.6206617951393127,0.492942214012146,0.492942214012146,1.0,1.0,-3.220055103302002,1.1873317956924438,2.032723188400269,0.4569168090820312,0.9325308799743652,0.9325308799743652,0.0,192.771713256836,179.0,76536.8359375,0.0,2959.90673828125,1.0,278.1499938964844,282.9871826171875,300.4048767089844,305.39013671875,293.1499938964844,293.1499938964844,278.1499938964844,35957.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443669080734253,1.0,0.0,0.0,3.7818527221679688,3.7818779945373535,9.543387022858951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.9658203125,0.0,1684.541015625,1895.4371337890625,0.0,2882.541259765625,0.9347925782203674,1.0,0.0,3.0,1.0,0.0
18012840,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8362966775894165,0.4201561510562897,0.3810895383358001,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8933745622634888,0.5153247714042664,0.4900474846363067,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8450801968574524,0.4347062706947326,0.3063822090625763,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8356802463531494,0.419387936592102,0.4003606736660003,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6997799873352051,0.2408737391233444,1.1037160158157349,284.9488220214844,284.95001220703125,302.12713623046875,297.40478515625,299.0481872558594,297.2378234863281,284.94879150390625,1.0,0.6206617951393127,0.492942214012146,0.492942214012146,1.0,1.0,-3.220055103302002,1.1873317956924438,2.032723188400269,0.4569168090820312,0.9325308799743652,0.9325308799743652,0.0,192.771713256836,179.0,76536.8359375,0.0,2959.90673828125,1.0,278.1499938964844,282.9871826171875,300.4048767089844,305.39013671875,293.1499938964844,293.1499938964844,278.1499938964844,35957.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443669080734253,1.0,0.0,0.0,3.7818527221679688,3.7818779945373535,9.543387022858951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.9658203125,0.0,1684.541015625,1895.4371337890625,0.0,2882.541259765625,0.9347925782203674,1.0,0.0,3.0,1.0,0.0
18012900,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.839705765247345,0.4202685356140136,0.381061315536499,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8980536460876465,0.5166059136390686,0.4911115169525146,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8487882614135742,0.435140997171402,0.3065824806690216,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.839370608329773,0.4199660122394562,0.4007672667503357,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7028405070304871,0.240846574306488,1.102939248085022,284.94842529296875,284.95001220703125,302.1449890136719,297.4019775390625,299.052001953125,297.2381286621094,284.9483947753906,1.0,0.618971586227417,0.4919730424880981,0.4919730424880981,1.0,1.0,-3.2210965156555176,1.1857542991638184,2.035342216491699,0.4550478458404541,0.9317548871040344,0.9317548871040344,0.0,189.58706665039065,179.0,76503.171875,0.0,2944.607421875,1.0,278.1499938964844,282.9857788085937,300.4020080566406,305.38525390625,293.1499938964844,293.1499938964844,278.1499938964844,36002.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443768620491028,1.0,0.0,0.0,3.7812328338623047,3.7812581062316895,9.540257224216475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.0830078125,0.0,1684.1531982421875,1895.4371337890625,0.0,2882.63427734375,0.9346874356269836,1.0,0.0,3.0,1.0,0.0
18012960,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8440330624580383,0.4203944504261017,0.3810199499130249,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9037894010543824,0.5179049968719482,0.4921654462814331,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8534586429595947,0.4355936348438263,0.3067753612995147,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8439866304397583,0.4205611646175384,0.4011628627777099,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7067214250564575,0.2408407777547836,1.1021288633346558,284.9483642578125,284.95001220703125,302.1627197265625,297.3990173339844,299.0561218261719,297.2386169433594,284.9483642578125,1.0,0.6168889999389648,0.4911047220230102,0.4911047220230102,1.0,1.0,-3.2220470905303955,1.184328556060791,2.0377185344696045,0.4533399045467376,0.9311774969100952,0.9311774969100952,0.0,185.6924743652344,167.0,76468.953125,0.0,2925.203125,1.0,278.1499938964844,282.9847717285156,300.3990478515625,305.38006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36029.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443870544433594,1.0,0.0,0.0,3.780297040939331,3.780322313308716,9.535535809845896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.0986328125,0.0,1683.2508544921875,1895.4371337890625,0.0,2882.7294921875,0.9345000386238098,1.0,0.0,3.0,1.0,0.0
18013020,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8550177216529846,0.4206707179546356,0.3809134364128113,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9188926219940186,0.5205425024032593,0.4942611157894134,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8652432560920715,0.4365369379520416,0.3071516454219818,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.855587363243103,0.421789288520813,0.401940256357193,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7161008715629578,0.24087955057621,1.1004979610443115,284.9485778808594,284.95001220703125,302.1978454589844,297.3927001953125,299.0643920898437,297.2398376464844,284.9486083984375,1.0,0.6119869351387024,0.4893680810928345,0.4893680810928345,1.0,1.0,-3.223864316940308,1.181447982788086,2.0424163341522217,0.449892520904541,0.9303258061408995,0.9303258061408995,0.0,176.5731658935547,155.0,76398.5625,0.0,2878.866455078125,1.0,278.1499938964844,282.9830322265625,300.3927001953125,305.3691711425781,293.1499938964844,293.1499938964844,278.1499938964844,36054.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444190621376038,1.0,0.0,0.0,3.778153896331787,3.778179168701172,9.524728170617892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.8642578125,0.0,1680.8946533203125,1895.4371337890625,0.0,2883.02880859375,0.934040367603302,1.0,0.0,3.0,1.0,0.0
18013080,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8550177216529846,0.4206707179546356,0.3809134364128113,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9188926219940186,0.5205425024032593,0.4942611157894134,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8652432560920715,0.4365369379520416,0.3071516454219818,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.855587363243103,0.421789288520813,0.401940256357193,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7161008715629578,0.24087955057621,1.1004979610443115,284.9485778808594,284.95001220703125,302.1978454589844,297.3927001953125,299.0643920898437,297.2398376464844,284.9486083984375,1.0,0.6119869351387024,0.4893680810928345,0.4893680810928345,1.0,1.0,-3.223864316940308,1.181447982788086,2.0424163341522217,0.449892520904541,0.9303258061408995,0.9303258061408995,0.0,176.5731658935547,155.0,76398.5625,0.0,2878.866455078125,1.0,278.1499938964844,282.9830322265625,300.3927001953125,305.3691711425781,293.1499938964844,293.1499938964844,278.1499938964844,36054.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444190621376038,1.0,0.0,0.0,3.778153896331787,3.778179168701172,9.524728170617892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.8642578125,0.0,1680.8946533203125,1895.4371337890625,0.0,2883.02880859375,0.934040367603302,1.0,0.0,3.0,1.0,0.0
18013140,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.869396984577179,0.4209662973880768,0.3807791769504547,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9387087821960448,0.523224413394928,0.4963505268096924,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8805313110351562,0.4375216364860534,0.3075215518474579,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8706554770469666,0.4230608344078064,0.4027102589607239,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7272850871086121,0.2409822195768356,1.098923921585083,284.9488830566406,284.95001220703125,302.232421875,297.3857727050781,299.072509765625,297.2413330078125,284.9488830566406,1.0,0.6063464283943176,0.4876314103603363,0.4876314103603363,1.0,1.0,-3.225693225860596,1.1785316467285156,2.04716157913208,0.4465272426605224,0.9297156929969788,0.9297156929969788,0.0,166.1262664794922,143.0,76327.5,0.0,2825.192626953125,1.0,278.1499938964844,282.9813537597656,300.38580322265625,305.35760498046875,293.1499938964844,293.1499938964844,278.1499938964844,36057.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444629311561584,1.0,0.0,0.0,3.7759504318237305,3.7759757041931152,9.513621535006678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.40625,0.0,1678.3101806640625,1895.4371337890625,0.0,2883.439208984375,0.9335497617721558,1.0,0.0,3.0,1.0,0.0
18013200,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.869396984577179,0.4209662973880768,0.3807791769504547,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9387087821960448,0.523224413394928,0.4963505268096924,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8805313110351562,0.4375216364860534,0.3075215518474579,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8706554770469666,0.4230608344078064,0.4027102589607239,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7272850871086121,0.2409822195768356,1.098923921585083,284.9488830566406,284.95001220703125,302.232421875,297.3857727050781,299.072509765625,297.2413330078125,284.9488830566406,1.0,0.6063464283943176,0.4876314103603363,0.4876314103603363,1.0,1.0,-3.225693225860596,1.1785316467285156,2.04716157913208,0.4465272426605224,0.9297156929969788,0.9297156929969788,0.0,166.1262664794922,143.0,76327.5,0.0,2825.192626953125,1.0,278.1499938964844,282.9813537597656,300.38580322265625,305.35760498046875,293.1499938964844,293.1499938964844,278.1499938964844,36057.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444629311561584,1.0,0.0,0.0,3.7759504318237305,3.7759757041931152,9.513621535006678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.40625,0.0,1678.3101806640625,1895.4371337890625,0.0,2883.439208984375,0.9335497617721558,1.0,0.0,3.0,1.0,0.0
18013260,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8872498273849487,0.4212642312049866,0.3806248903274536,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9612112641334534,0.5259314179420471,0.4984403252601623,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8992819786071777,0.4385285079479217,0.3078898191452026,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8892659544944763,0.424357533454895,0.4034806787967682,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.740668535232544,0.2411288022994995,1.0974375009536743,284.9491577148437,284.95001220703125,302.2665405273437,297.3783264160156,299.0806579589844,297.2428894042969,284.9491577148437,1.0,0.6003291606903076,0.486002117395401,0.486002117395401,1.0,1.0,-3.2276034355163574,1.1758275032043457,2.051775932312012,0.443489134311676,0.9292974472045898,0.9292974472045898,0.0,155.02581787109375,131.0,76261.359375,0.0,2768.021728515625,1.0,278.1499938964844,282.97967529296875,300.3783264160156,305.3457336425781,293.1499938964844,293.1499938964844,278.1499938964844,36053.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445268273353577,1.0,0.0,0.0,3.774013519287109,3.774038791656494,9.503863225290844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.62109375,0.0,1675.9764404296875,1895.4371337890625,0.0,2884.037353515625,0.933112621307373,1.0,0.0,3.0,1.0,0.0
18013320,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8872498273849487,0.4212642312049866,0.3806248903274536,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9612112641334534,0.5259314179420471,0.4984403252601623,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8992819786071777,0.4385285079479217,0.3078898191452026,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8892659544944763,0.424357533454895,0.4034806787967682,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.740668535232544,0.2411288022994995,1.0974375009536743,284.9491577148437,284.95001220703125,302.2665405273437,297.3783264160156,299.0806579589844,297.2428894042969,284.9491577148437,1.0,0.6003291606903076,0.486002117395401,0.486002117395401,1.0,1.0,-3.2276034355163574,1.1758275032043457,2.051775932312012,0.443489134311676,0.9292974472045898,0.9292974472045898,0.0,155.02581787109375,131.0,76261.359375,0.0,2768.021728515625,1.0,278.1499938964844,282.97967529296875,300.3783264160156,305.3457336425781,293.1499938964844,293.1499938964844,278.1499938964844,36053.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445268273353577,1.0,0.0,0.0,3.774013519287109,3.774038791656494,9.503863225290844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.62109375,0.0,1675.9764404296875,1895.4371337890625,0.0,2884.037353515625,0.933112621307373,1.0,0.0,3.0,1.0,0.0
18013380,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9092739820480348,0.4215556979179382,0.3804521560668945,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9843634963035583,0.5286527276039124,0.5005307197570801,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.923549234867096,0.4395473897457123,0.3082569241523742,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.912316620349884,0.425669401884079,0.4042525291442871,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7573728561401367,0.2413090914487838,1.0960423946380615,284.94927978515625,284.95001220703125,302.30010986328125,297.3702697753906,299.0884704589844,297.2443542480469,284.94927978515625,1.0,0.5940849184989929,0.4843728244304657,0.4843728244304657,1.0,1.0,-3.2296032905578613,1.1731330156326294,2.056470394134521,0.4405201971530914,0.9288947582244872,0.9288947582244872,0.0,143.55213928222656,119.0,76196.3515625,0.0,2708.906982421875,1.0,278.1499938964844,282.9778137207031,300.3702697753906,305.3333740234375,293.1499938964844,293.1499938964844,278.1499938964844,36048.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445829153060913,1.0,0.0,0.0,3.772256851196289,3.772282123565674,9.4950183893161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.8583984375,0.0,1673.86474609375,1895.4371337890625,0.0,2884.56201171875,0.9327152371406556,1.0,0.0,3.0,1.0,0.0
18013440,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9092739820480348,0.4215556979179382,0.3804521560668945,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9843634963035583,0.5286527276039124,0.5005307197570801,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.923549234867096,0.4395473897457123,0.3082569241523742,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.912316620349884,0.425669401884079,0.4042525291442871,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7573728561401367,0.2413090914487838,1.0960423946380615,284.94927978515625,284.95001220703125,302.30010986328125,297.3702697753906,299.0884704589844,297.2443542480469,284.94927978515625,1.0,0.5940849184989929,0.4843728244304657,0.4843728244304657,1.0,1.0,-3.2296032905578613,1.1731330156326294,2.056470394134521,0.4405201971530914,0.9288947582244872,0.9288947582244872,0.0,143.55213928222656,119.0,76196.3515625,0.0,2708.906982421875,1.0,278.1499938964844,282.9778137207031,300.3702697753906,305.3333740234375,293.1499938964844,293.1499938964844,278.1499938964844,36048.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445829153060913,1.0,0.0,0.0,3.772256851196289,3.772282123565674,9.4950183893161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.8583984375,0.0,1673.86474609375,1895.4371337890625,0.0,2884.56201171875,0.9327152371406556,1.0,0.0,3.0,1.0,0.0
18013500,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9230940341949464,0.4216987490653991,0.3803635239601135,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9954262375831604,0.5300217866897583,0.5015801787376404,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9381710290908812,0.4400575160980224,0.3084410727024078,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9267605543136596,0.4263267815113067,0.4046398401260376,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7672635316848755,0.2414040863513946,1.0953669548034668,284.94921875,284.95001220703125,302.31671142578125,297.36602783203125,299.09228515625,297.2450866699219,284.94921875,1.0,0.5909194350242615,0.483558177947998,0.483558177947998,1.0,1.0,-3.2304723262786865,1.1717227697372437,2.0587494373321533,0.4390091896057129,0.9286139011383056,0.9286139011383056,0.0,137.79440307617188,119.0,76161.4296875,0.0,2679.076171875,1.0,278.1499938964844,282.9767761230469,300.3660888671875,305.3269958496094,293.1499938964844,293.1499938964844,278.1499938964844,36049.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446971774101257,1.0,0.0,0.0,3.771339178085327,3.771364212036133,9.490398724665284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.5732421875,0.0,1672.7861328125,1895.4371337890625,0.0,2885.630615234375,0.93250834941864,1.0,0.0,3.0,1.0,0.0
18013560,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9344407320022584,0.4218021035194397,0.3803178369998932,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9990000128746032,0.531703531742096,0.4953692853450775,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.94965398311615,0.4405338168144226,0.3086617290973663,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.938553512096405,0.4269526898860931,0.4050778150558471,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7753506898880005,0.241474837064743,1.0949512720108032,284.9442138671875,284.95001220703125,302.33319091796875,297.3616638183594,299.0960693359375,297.2466735839844,284.9432983398437,1.0,0.5872731804847717,0.4827378094196319,0.4827378094196319,1.0,1.0,-3.223435401916504,1.1670994758605957,2.056335926055908,0.4363954961299896,0.9243250489234924,0.9243250489234924,0.0,133.25106811523438,107.0,75999.859375,0.0,2639.72705078125,1.0,278.1499938964844,282.9720764160156,300.3616027832031,305.317138671875,293.1499938964844,293.1499938964844,278.1499938964844,36179.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446344137191772,1.0,0.0,0.0,3.767802000045776,3.767827033996582,9.472604460825096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.361328125,0.0,1669.60693359375,1895.4371337890625,0.0,2885.043701171875,0.9317232370376588,1.0,0.0,3.0,1.0,0.0
18013620,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9535408020019532,0.421854019165039,0.3801548480987549,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.5380436778068542,0.4692589938640594,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9682846665382384,0.4413548111915588,0.3090636432170868,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9582828879356384,0.4280889630317688,0.4059135019779205,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7896122932434082,0.241556167602539,1.0941191911697388,284.928955078125,284.95001220703125,302.3657531738281,297.3524475097656,299.11041259765625,297.262451171875,284.9285888671875,1.0,0.5783223509788513,0.4810971021652221,0.4810971021652221,1.0,1.0,-3.1923398971557617,1.1511071920394895,2.0412325859069824,0.4275092482566833,0.9041482210159302,0.9041482210159302,0.0,125.218017578125,127.0,75217.390625,0.0,2534.0966796875,1.0,278.1499938964844,282.9672241210937,300.35162353515625,305.26416015625,293.1499938964844,293.1499938964844,278.1499938964844,37023.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430104851722717,1.0,0.0,0.0,3.7316253185272217,3.7316503524780273,9.291575793213268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.5419921875,0.0,1633.7197265625,1895.4371337890625,0.0,2869.85498046875,0.9241516590118408,1.0,0.0,3.0,1.0,0.0
18013680,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9535408020019532,0.421854019165039,0.3801548480987549,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.5380436778068542,0.4692589938640594,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9682846665382384,0.4413548111915588,0.3090636432170868,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9582828879356384,0.4280889630317688,0.4059135019779205,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7896122932434082,0.241556167602539,1.0941191911697388,284.928955078125,284.95001220703125,302.3657531738281,297.3524475097656,299.11041259765625,297.262451171875,284.9285888671875,1.0,0.5783223509788513,0.4810971021652221,0.4810971021652221,1.0,1.0,-3.1923398971557617,1.1511071920394895,2.0412325859069824,0.4275092482566833,0.9041482210159302,0.9041482210159302,0.0,125.218017578125,127.0,75217.390625,0.0,2534.0966796875,1.0,278.1499938964844,282.9672241210937,300.35162353515625,305.26416015625,293.1499938964844,293.1499938964844,278.1499938964844,37023.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430104851722717,1.0,0.0,0.0,3.7316253185272217,3.7316503524780273,9.291575793213268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.5419921875,0.0,1633.7197265625,1895.4371337890625,0.0,2869.85498046875,0.9241516590118408,1.0,0.0,3.0,1.0,0.0
