time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013740,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9537858366966248,0.4220704436302185,0.3802869021892547,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9990000128746032,0.5454738140106201,0.4690889716148376,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.969052791595459,0.4423345625400543,0.309698075056076,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9593623280525208,0.4293790757656097,0.4070675373077392,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7899408340454102,0.2418275773525238,1.0950500965118408,284.94927978515625,284.95001220703125,302.3977966308594,297.3426818847656,299.1306457519531,297.2846069335937,284.9502258300781,1.0,0.5797004103660583,0.4794563949108124,0.4794563949108124,1.0,1.0,-3.1955037117004395,1.1488829851150513,2.046620607376098,0.423954963684082,0.909643530845642,0.909643530845642,0.0,125.2730941772461,147.0,75034.5703125,0.0,2540.669677734375,1.0,278.1499938964844,282.9865417480469,300.3422546386719,305.2259521484375,293.1499938964844,293.1499938964844,278.1499938964844,36435.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418563008308411,1.0,0.0,0.0,3.707235097885132,3.7072598934173584,9.170511816591898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.0703125,0.0,1601.091064453125,1895.4371337890625,0.0,2859.063720703125,0.9185707569122314,1.0,0.0,3.0,1.0,0.0
18013800,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9537858366966248,0.4220704436302185,0.3802869021892547,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9990000128746032,0.5454738140106201,0.4690889716148376,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.969052791595459,0.4423345625400543,0.309698075056076,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9593623280525208,0.4293790757656097,0.4070675373077392,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7899408340454102,0.2418275773525238,1.0950500965118408,284.94927978515625,284.95001220703125,302.3977966308594,297.3426818847656,299.1306457519531,297.2846069335937,284.9502258300781,1.0,0.5797004103660583,0.4794563949108124,0.4794563949108124,1.0,1.0,-3.1955037117004395,1.1488829851150513,2.046620607376098,0.423954963684082,0.909643530845642,0.909643530845642,0.0,125.2730941772461,147.0,75034.5703125,0.0,2540.669677734375,1.0,278.1499938964844,282.9865417480469,300.3422546386719,305.2259521484375,293.1499938964844,293.1499938964844,278.1499938964844,36435.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418563008308411,1.0,0.0,0.0,3.707235097885132,3.7072598934173584,9.170511816591898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.0703125,0.0,1601.091064453125,1895.4371337890625,0.0,2859.063720703125,0.9185707569122314,1.0,0.0,3.0,1.0,0.0
18013860,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9451559782028198,0.4222826063632965,0.3805825710296631,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.548435628414154,0.4811522662639618,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9614149928092957,0.4430709183216095,0.3102890253067016,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9515023827552797,0.4303220510482788,0.4080621898174286,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7834888100624084,0.2420597970485687,1.0966404676437378,284.96295166015625,284.95001220703125,302.4192810058594,297.335693359375,299.13934326171875,297.2888488769531,284.9637756347656,1.0,0.5847079157829285,0.4786494374275207,0.4786494374275207,1.0,1.0,-3.214166641235352,1.1545463800430298,2.059620380401612,0.4253196716308594,0.9223318099975586,0.9223318099975586,0.0,129.11363220214844,147.0,75348.0,0.0,2598.5849609375,1.0,278.1499938964844,282.9920959472656,300.3360290527344,305.2335510253906,293.1499938964844,293.1499938964844,278.1499938964844,35712.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427042961120605,1.0,0.0,0.0,3.718864917755127,3.7188894748687744,9.22813796933042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.3486328125,0.0,1608.9498291015625,1895.4371337890625,0.0,2866.99169921875,0.9206685423851012,1.0,0.0,3.0,1.0,0.0
18013920,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9395571947097778,0.4223751425743103,0.3807422816753387,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9990000128746032,0.549226701259613,0.4889445602893829,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9563223719596864,0.4434144794940948,0.3105855584144592,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9462811350822448,0.4307633638381958,0.4085553586483001,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7794083952903748,0.2421590387821197,1.0974806547164917,284.9684143066406,284.95001220703125,302.4292907714844,297.3323059082031,299.1415710449219,297.2877197265625,284.9691467285156,1.0,0.5878061056137085,0.4782696962356567,0.4782696962356567,1.0,1.0,-3.225680589675904,1.1583014726638794,2.067379236221313,0.4264582991600036,0.929409921169281,0.929409921169281,0.0,131.61761474609375,167.0,75564.7578125,0.0,2635.36767578125,1.0,278.1499938964844,282.9928283691406,300.3329772949219,305.2422180175781,293.1499938964844,293.1499938964844,278.1499938964844,35405.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843374490737915,1.0,0.0,0.0,3.729206562042236,3.729231357574463,9.279534651795984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.7373046875,0.0,1618.5399169921875,1895.4371337890625,0.0,2873.259033203125,0.9227701425552368,1.0,0.0,3.0,1.0,0.0
18013980,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.916664183139801,0.422588586807251,0.3812861144542694,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.5489137768745422,0.5199793577194214,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9343934655189514,0.4444340765476227,0.3115614354610443,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9242532849311828,0.4320913851261139,0.4101656675338745,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7631703615188599,0.2423726469278335,1.1002528667449951,284.98016357421875,284.95001220703125,302.4602966308594,297.3213806152344,299.1401062011719,297.2703857421875,284.9806213378906,1.0,0.600178599357605,0.4770829677581787,0.4770829677581787,1.0,1.0,-3.270390510559082,1.1734278202056885,2.0969626903533936,0.4315714240074157,0.9542250037193298,0.9542250037193298,0.0,142.40452575683594,187.0,76460.9609375,0.0,2786.201904296875,1.0,278.1499938964844,282.98736572265625,300.3227844238281,305.2862243652344,293.1499938964844,293.1499938964844,278.1499938964844,34683.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463268280029297,1.0,0.0,0.0,3.778306245803833,3.778331279754639,9.525495556772512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.64453125,0.0,1670.46240234375,1895.4371337890625,0.0,2900.8798828125,0.933274269104004,1.0,0.0,3.0,1.0,0.0
18014040,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.916664183139801,0.422588586807251,0.3812861144542694,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.5489137768745422,0.5199793577194214,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9343934655189514,0.4444340765476227,0.3115614354610443,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9242532849311828,0.4320913851261139,0.4101656675338745,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7631703615188599,0.2423726469278335,1.1002528667449951,284.98016357421875,284.95001220703125,302.4602966308594,297.3213806152344,299.1401062011719,297.2703857421875,284.9806213378906,1.0,0.600178599357605,0.4770829677581787,0.4770829677581787,1.0,1.0,-3.270390510559082,1.1734278202056885,2.0969626903533936,0.4315714240074157,0.9542250037193298,0.9542250037193298,0.0,142.40452575683594,187.0,76460.9609375,0.0,2786.201904296875,1.0,278.1499938964844,282.98736572265625,300.3227844238281,305.2862243652344,293.1499938964844,293.1499938964844,278.1499938964844,34683.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463268280029297,1.0,0.0,0.0,3.778306245803833,3.778331279754639,9.525495556772512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.64453125,0.0,1670.46240234375,1895.4371337890625,0.0,2900.8798828125,0.933274269104004,1.0,0.0,3.0,1.0,0.0
18014100,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8967300653457642,0.4225295186042785,0.3816653788089752,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9831136465072632,0.5483734011650085,0.5201352834701538,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9128547310829164,0.444797933101654,0.3121433556079864,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9037293195724488,0.4326167702674866,0.4111014902591705,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7483111023902893,0.242328405380249,1.102160096168518,284.968017578125,284.95001220703125,302.4755859375,297.315673828125,299.1363220214844,297.2588195800781,284.9669189453125,1.0,0.6062251329421997,0.4764896333217621,0.4764896333217621,1.0,1.0,-3.2748923301696777,1.1738364696502686,2.101055860519409,0.4315380454063415,0.954378604888916,0.954378604888916,0.0,152.27415466308594,187.0,76634.59375,0.0,2850.954833984375,1.0,278.1499938964844,282.97100830078125,300.3169860839844,305.30291748046875,293.1499938964844,293.1499938964844,278.1499938964844,34836.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847660481929779,1.0,0.0,0.0,3.8008131980896,3.800838470458984,9.639319387133582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.16015625,0.0,1698.4560546875,1895.4371337890625,0.0,2913.363037109375,0.938233494758606,1.0,0.0,3.0,1.0,0.0
18014160,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8799321055412292,0.4223636984825134,0.3819240927696228,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.96628600358963,0.5485552549362183,0.5204073190689087,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8954755663871765,0.4450695514678955,0.312643826007843,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8871579766273499,0.4330584108829498,0.4119356870651245,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7356079816818237,0.2422112077474594,1.1036094427108765,284.9579772949219,284.95001220703125,302.49072265625,297.309814453125,299.1332702636719,297.2513732910156,284.9573974609375,1.0,0.6122856140136719,0.475326806306839,0.475326806306839,1.0,1.0,-3.2788784503936768,1.172885537147522,2.105992794036865,0.4297043085098266,0.9513448476791382,0.9513448476791382,0.0,162.20237731933594,207.0,76691.1484375,0.0,2914.902587890625,1.0,278.1499938964844,282.9602355957031,300.31072998046875,305.3038330078125,293.1499938964844,293.1499938964844,278.1499938964844,35226.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482637405395508,1.0,0.0,0.0,3.811464786529541,3.811490297317505,9.693421816336922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.3505859375,0.0,1714.2901611328125,1895.4371337890625,0.0,2919.01123046875,0.9408933520317078,1.0,0.0,3.0,1.0,0.0
18014220,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8524214029312134,0.421958327293396,0.3823202848434448,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9339205026626588,0.5498452186584473,0.5220935940742493,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8674386143684387,0.4455386996269226,0.3135582506656647,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8598861694335938,0.4338657557964325,0.4134919941425323,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7142261862754822,0.2419049143791198,1.106022834777832,284.9495849609375,284.95001220703125,302.5206298828125,297.2976989746094,299.1301574707031,297.2421569824219,284.9494934082031,1.0,0.6243959069252014,0.4730011820793152,0.4730011820793152,1.0,1.0,-3.287254571914673,1.1709299087524414,2.1163246631622314,0.4258626103401184,0.947426974773407,0.947426974773407,0.0,182.18429565429688,227.0,76740.7265625,0.0,3044.841064453125,1.0,278.1499938964844,282.94921875,300.298095703125,305.2955322265625,293.1499938964844,293.1499938964844,278.1499938964844,35694.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489542603492737,1.0,0.0,0.0,3.822065591812134,3.8220911026000977,9.747416243044429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.419921875,0.0,1730.76318359375,1895.4371337890625,0.0,2925.47705078125,0.9436342120170592,1.0,0.0,3.0,1.0,0.0
18014280,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8524214029312134,0.421958327293396,0.3823202848434448,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9339205026626588,0.5498452186584473,0.5220935940742493,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8674386143684387,0.4455386996269226,0.3135582506656647,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8598861694335938,0.4338657557964325,0.4134919941425323,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7142261862754822,0.2419049143791198,1.106022834777832,284.9495849609375,284.95001220703125,302.5206298828125,297.2976989746094,299.1301574707031,297.2421569824219,284.9494934082031,1.0,0.6243959069252014,0.4730011820793152,0.4730011820793152,1.0,1.0,-3.287254571914673,1.1709299087524414,2.1163246631622314,0.4258626103401184,0.947426974773407,0.947426974773407,0.0,182.18429565429688,227.0,76740.7265625,0.0,3044.841064453125,1.0,278.1499938964844,282.94921875,300.298095703125,305.2955322265625,293.1499938964844,293.1499938964844,278.1499938964844,35694.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489542603492737,1.0,0.0,0.0,3.822065591812134,3.8220911026000977,9.747416243044429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.419921875,0.0,1730.76318359375,1895.4371337890625,0.0,2925.47705078125,0.9436342120170592,1.0,0.0,3.0,1.0,0.0
18014340,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8310470581054688,0.421539843082428,0.3826844692230224,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9069578647613524,0.5516908764839172,0.5245057344436646,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8455119132995605,0.4459883868694305,0.3144445717334747,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8387079834938049,0.4346378445625305,0.4149992763996124,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6947503089904785,0.2415628880262375,1.108208179473877,284.9487609863281,284.95001220703125,302.54998779296875,297.28497314453125,299.12908935546875,297.2366943359375,284.9488220214844,1.0,0.6364507079124451,0.4706755578517914,0.4706755578517914,1.0,1.0,-3.296103954315185,1.1690932512283323,2.1270105838775635,0.4220016598701477,0.9461206793785096,0.9461206793785096,0.0,202.28347778320312,215.0,76756.1953125,0.0,3177.134033203125,1.0,278.1499938964844,282.9449462890625,300.2852478027344,305.2835693359375,293.1499938964844,293.1499938964844,278.1499938964844,35873.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494623303413391,1.0,0.0,0.0,3.826061964035034,3.826087713241577,9.767811661731685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.068359375,0.0,1737.0152587890625,1895.4371337890625,0.0,2930.23486328125,0.9446812272071838,1.0,0.0,3.0,1.0,0.0
18014400,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8310470581054688,0.421539843082428,0.3826844692230224,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9069578647613524,0.5516908764839172,0.5245057344436646,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8455119132995605,0.4459883868694305,0.3144445717334747,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8387079834938049,0.4346378445625305,0.4149992763996124,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6947503089904785,0.2415628880262375,1.108208179473877,284.9487609863281,284.95001220703125,302.54998779296875,297.28497314453125,299.12908935546875,297.2366943359375,284.9488220214844,1.0,0.6364507079124451,0.4706755578517914,0.4706755578517914,1.0,1.0,-3.296103954315185,1.1690932512283323,2.1270105838775635,0.4220016598701477,0.9461206793785096,0.9461206793785096,0.0,202.28347778320312,215.0,76756.1953125,0.0,3177.134033203125,1.0,278.1499938964844,282.9449462890625,300.2852478027344,305.2835693359375,293.1499938964844,293.1499938964844,278.1499938964844,35873.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494623303413391,1.0,0.0,0.0,3.826061964035034,3.826087713241577,9.767811661731685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.068359375,0.0,1737.0152587890625,1895.4371337890625,0.0,2930.23486328125,0.9446812272071838,1.0,0.0,3.0,1.0,0.0
18014460,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8222546577453613,0.4191452264785766,0.3812313079833984,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8978024125099182,0.5515857338905334,0.5251433253288269,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8369554877281189,0.4443773627281189,0.3138806819915771,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8304587006568909,0.4332540035247803,0.4144814610481262,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.685522198677063,0.2389224469661712,1.1003363132476809,284.9344787597656,284.95001220703125,302.57879638671875,297.27362060546875,299.1166687011719,297.2126770019531,284.9339904785156,1.0,0.6383236646652222,0.4689962863922119,0.4689962863922119,1.0,1.0,-3.284383535385132,1.1605660915374756,2.123817443847656,0.4163595736026764,0.931488871574402,0.931488871574402,0.0,210.0421600341797,203.0,76334.3515625,0.0,3194.826904296875,1.0,278.1499938964844,282.9344787597656,300.2733154296875,305.2533569335937,293.1499938964844,293.1499938964844,278.1499938964844,36467.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489550948143005,1.0,0.0,0.0,3.813340425491333,3.813366174697876,9.702964689495277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.21484375,0.0,1726.25537109375,1895.4371337890625,0.0,2925.485107421875,0.9420892000198364,1.0,0.0,3.0,1.0,0.0
18014520,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8222546577453613,0.4191452264785766,0.3812313079833984,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8978024125099182,0.5515857338905334,0.5251433253288269,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8369554877281189,0.4443773627281189,0.3138806819915771,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8304587006568909,0.4332540035247803,0.4144814610481262,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.685522198677063,0.2389224469661712,1.1003363132476809,284.9344787597656,284.95001220703125,302.57879638671875,297.27362060546875,299.1166687011719,297.2126770019531,284.9339904785156,1.0,0.6383236646652222,0.4689962863922119,0.4689962863922119,1.0,1.0,-3.284383535385132,1.1605660915374756,2.123817443847656,0.4163595736026764,0.931488871574402,0.931488871574402,0.0,210.0421600341797,203.0,76334.3515625,0.0,3194.826904296875,1.0,278.1499938964844,282.9344787597656,300.2733154296875,305.2533569335937,293.1499938964844,293.1499938964844,278.1499938964844,36467.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489550948143005,1.0,0.0,0.0,3.813340425491333,3.813366174697876,9.702964689495277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.21484375,0.0,1726.25537109375,1895.4371337890625,0.0,2925.485107421875,0.9420892000198364,1.0,0.0,3.0,1.0,0.0
18014580,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8227821588516235,0.4179722666740417,0.3798865079879761,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8999078273773193,0.55258709192276,0.5257871747016907,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8379654288291931,0.4439150094985962,0.3133337795734405,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8315233588218689,0.4329134821891784,0.4138726592063904,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6849297285079956,0.2372676283121109,1.091549515724182,284.9341125488281,284.95001220703125,302.6069641113281,297.2654724121094,299.1127014160156,297.2021484375,284.93426513671875,1.0,0.6353747248649597,0.4673170447349548,0.4673170447349548,1.0,1.0,-3.2715747356414795,1.1516993045806885,2.119875192642212,0.4101194739341736,0.9201003313064576,0.9201003313064576,0.0,207.92344665527344,191.0,75786.515625,0.0,3154.84228515625,1.0,278.1499938964844,282.9397888183594,300.26470947265625,305.2060852050781,293.1499938964844,293.1499938964844,278.1499938964844,36808.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472750186920166,1.0,0.0,0.0,3.78117561340332,3.781201124191284,9.53996959651704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.4814453125,0.0,1690.330078125,1895.4371337890625,0.0,2909.755126953125,0.9351983666419984,1.0,0.0,3.0,1.0,0.0
18014640,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8227821588516235,0.4179722666740417,0.3798865079879761,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8999078273773193,0.55258709192276,0.5257871747016907,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8379654288291931,0.4439150094985962,0.3133337795734405,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8315233588218689,0.4329134821891784,0.4138726592063904,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6849297285079956,0.2372676283121109,1.091549515724182,284.9341125488281,284.95001220703125,302.6069641113281,297.2654724121094,299.1127014160156,297.2021484375,284.93426513671875,1.0,0.6353747248649597,0.4673170447349548,0.4673170447349548,1.0,1.0,-3.2715747356414795,1.1516993045806885,2.119875192642212,0.4101194739341736,0.9201003313064576,0.9201003313064576,0.0,207.92344665527344,191.0,75786.515625,0.0,3154.84228515625,1.0,278.1499938964844,282.9397888183594,300.26470947265625,305.2060852050781,293.1499938964844,293.1499938964844,278.1499938964844,36808.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472750186920166,1.0,0.0,0.0,3.78117561340332,3.781201124191284,9.53996959651704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.4814453125,0.0,1690.330078125,1895.4371337890625,0.0,2909.755126953125,0.9351983666419984,1.0,0.0,3.0,1.0,0.0
18014700,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8253397345542908,0.4176258444786072,0.3794051110744476,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.903695821762085,0.5533233284950256,0.5262956619262695,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.840828537940979,0.443930447101593,0.3132084012031555,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8343642950057983,0.4329792261123657,0.4137521684169769,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.6869061589241028,0.2367029339075088,1.0881134271621704,284.93682861328125,284.95001220703125,302.6208190917969,297.26251220703125,299.1125793457031,297.1997985839844,284.93701171875,1.0,0.6329986453056335,0.4664774239063263,0.4664774239063263,1.0,1.0,-3.2671778202056885,1.1480474472045898,2.1191301345825195,0.4073467254638672,0.917293667793274,0.917293667793274,0.0,204.6552734375,191.0,75567.203125,0.0,3127.015625,1.0,278.1499938964844,282.9440002441406,300.2618103027344,305.1871643066406,293.1499938964844,293.1499938964844,278.1499938964844,36778.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846563458442688,1.0,0.0,0.0,3.766922473907471,3.766947746276856,9.468183179706102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.578125,0.0,1673.1917724609375,1895.4371337890625,0.0,2903.09423828125,0.9320057034492492,1.0,0.0,3.0,1.0,0.0
18014760,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8288283944129944,0.4173592627048492,0.3789828419685364,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9088095426559448,0.5541442632675171,0.5268685817718506,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8446882367134094,0.4440336525440216,0.3131338059902191,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8381754755973816,0.4331327676773071,0.4136986136436462,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6898282766342163,0.2362486273050308,1.0850909948349,284.9397888183594,284.95001220703125,302.6345520019531,297.26031494140625,299.1139221191406,297.198486328125,284.9399719238281,1.0,0.6302919387817383,0.4658726453781128,0.4658726453781128,1.0,1.0,-3.26356840133667,1.1452109813690186,2.118357419967652,0.4052147567272186,0.9156293869018556,0.9156293869018556,0.0,200.5799255371093,179.0,75386.3046875,0.0,3096.46923828125,1.0,278.1499938964844,282.9480285644531,300.2596435546875,305.1714782714844,293.1499938964844,293.1499938964844,278.1499938964844,36696.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459059000015259,1.0,0.0,0.0,3.754793405532837,3.7548186779022217,9.407308425579686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.5771484375,0.0,1658.269775390625,1895.4371337890625,0.0,2896.940185546875,0.9292460083961488,1.0,0.0,3.0,1.0,0.0
18014820,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.837878406047821,0.4169435203075409,0.3782240748405456,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9224516153335572,0.5559375286102295,0.5281280875205994,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8547026515007019,0.4443797469139099,0.3130664825439453,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8480274081230164,0.4335846602916717,0.4137053191661834,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.697736382484436,0.2355559319257736,1.0798916816711426,284.9443359375,284.95001220703125,302.6615295410156,297.2579650878906,299.11773681640625,297.197509765625,284.9444580078125,1.0,0.6242861747741699,0.4646631181240082,0.4646631181240082,1.0,1.0,-3.257843255996704,1.1401861906051636,2.117656946182251,0.4012643098831177,0.913743257522583,0.913743257522583,0.0,191.00038146972656,167.0,75100.5703125,0.0,3030.832275390625,1.0,278.1499938964844,282.95391845703125,300.2574157714844,305.1479797363281,293.1499938964844,293.1499938964844,278.1499938964844,36502.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447930812835693,1.0,0.0,0.0,3.7361557483673096,3.736180543899536,9.314149451711272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.51171875,0.0,1634.994873046875,1895.4371337890625,0.0,2886.528076171875,0.9249420166015624,1.0,0.0,3.0,1.0,0.0
18014880,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.837878406047821,0.4169435203075409,0.3782240748405456,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9224516153335572,0.5559375286102295,0.5281280875205994,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8547026515007019,0.4443797469139099,0.3130664825439453,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8480274081230164,0.4335846602916717,0.4137053191661834,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.697736382484436,0.2355559319257736,1.0798916816711426,284.9443359375,284.95001220703125,302.6615295410156,297.2579650878906,299.11773681640625,297.197509765625,284.9444580078125,1.0,0.6242861747741699,0.4646631181240082,0.4646631181240082,1.0,1.0,-3.257843255996704,1.1401861906051636,2.117656946182251,0.4012643098831177,0.913743257522583,0.913743257522583,0.0,191.00038146972656,167.0,75100.5703125,0.0,3030.832275390625,1.0,278.1499938964844,282.95391845703125,300.2574157714844,305.1479797363281,293.1499938964844,293.1499938964844,278.1499938964844,36502.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447930812835693,1.0,0.0,0.0,3.7361557483673096,3.736180543899536,9.314149451711272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.51171875,0.0,1634.994873046875,1895.4371337890625,0.0,2886.528076171875,0.9249420166015624,1.0,0.0,3.0,1.0,0.0
18014940,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8496048450469971,0.416578859090805,0.3774945437908172,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9398952722549438,0.5578857660293579,0.5295042395591736,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8676756620407104,0.4448115527629852,0.3130461275577545,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8607790470123291,0.434125542640686,0.4137799143791199,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7080832123756409,0.2350796461105346,1.0755727291107178,284.946533203125,284.95001220703125,302.6878662109375,297.2582092285156,299.12213134765625,297.19775390625,284.9465637207031,1.0,0.6177358627319336,0.4634535610675812,0.4634535610675812,1.0,1.0,-3.253491401672364,1.1356914043426514,2.117799997329712,0.3975323438644409,0.912512481212616,0.912512481212616,0.0,180.1514587402344,155.0,74892.3515625,0.0,2961.28759765625,1.0,278.1499938964844,282.9569091796875,300.2577819824219,305.1332397460937,293.1499938964844,293.1499938964844,278.1499938964844,36358.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439446091651917,1.0,0.0,0.0,3.723609209060669,3.723634004592896,9.251698429579848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.177734375,0.0,1619.35302734375,1895.4371337890625,0.0,2878.5908203125,0.9220244884490968,1.0,0.0,3.0,1.0,0.0
18015000,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8496048450469971,0.416578859090805,0.3774945437908172,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9398952722549438,0.5578857660293579,0.5295042395591736,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8676756620407104,0.4448115527629852,0.3130461275577545,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8607790470123291,0.434125542640686,0.4137799143791199,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7080832123756409,0.2350796461105346,1.0755727291107178,284.946533203125,284.95001220703125,302.6878662109375,297.2582092285156,299.12213134765625,297.19775390625,284.9465637207031,1.0,0.6177358627319336,0.4634535610675812,0.4634535610675812,1.0,1.0,-3.253491401672364,1.1356914043426514,2.117799997329712,0.3975323438644409,0.912512481212616,0.912512481212616,0.0,180.1514587402344,155.0,74892.3515625,0.0,2961.28759765625,1.0,278.1499938964844,282.9569091796875,300.2577819824219,305.1332397460937,293.1499938964844,293.1499938964844,278.1499938964844,36358.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439446091651917,1.0,0.0,0.0,3.723609209060669,3.723634004592896,9.251698429579848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.177734375,0.0,1619.35302734375,1895.4371337890625,0.0,2878.5908203125,0.9220244884490968,1.0,0.0,3.0,1.0,0.0
18015060,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8602570295333862,0.4163109064102173,0.3769348859786987,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.954632580280304,0.5594123005867004,0.5305883288383484,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8793788552284241,0.445163756608963,0.3130383491516113,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8723106980323792,0.4345573484897613,0.4138450920581817,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7169085741043091,0.234799638390541,1.0726354122161863,284.9472351074219,284.95001220703125,302.70751953125,297.260009765625,299.12530517578125,297.1982116699219,284.9472351074219,1.0,0.6125765442848206,0.4624810516834259,0.4624810516834259,1.0,1.0,-3.250659465789795,1.1323367357254028,2.1183226108551025,0.3946436643600464,0.9115471243858336,0.9115471243858336,0.0,171.51853942871094,155.0,74761.59375,0.0,2907.405029296875,1.0,278.1499938964844,282.9580993652344,300.2596740722656,305.12579345703125,293.1499938964844,293.1499938964844,278.1499938964844,36292.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843398928642273,1.0,0.0,0.0,3.716230392456055,3.716255187988281,9.215067962031752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.0966796875,0.0,1610.3336181640625,1895.4371337890625,0.0,2873.487548828125,0.9203198552131652,1.0,0.0,3.0,1.0,0.0
18015120,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8639407753944397,0.4162278771400451,0.376758337020874,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9594051241874696,0.5598974823951721,0.5309333801269531,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8833969235420227,0.4452781677246094,0.3130372166633606,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8762794733047485,0.4346958696842193,0.4138666987419128,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7197814583778381,0.2347190678119659,1.0717419385910034,284.9473876953125,284.95001220703125,302.713623046875,297.2608337402344,299.12628173828125,297.1983947753906,284.9473876953125,1.0,0.6109306812286377,0.4621739387512207,0.4621739387512207,1.0,1.0,-3.2498109340667725,1.131292700767517,2.118518114089966,0.3937353789806366,0.911238133907318,0.911238133907318,0.0,168.7642364501953,143.0,74722.921875,0.0,2890.350341796875,1.0,278.1499938964844,282.9584045410156,300.2604675292969,305.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,36275.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431540727615356,1.0,0.0,0.0,3.7140841484069824,3.714108943939209,9.2044274424552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.92578125,0.0,1607.7347412109375,1895.4371337890625,0.0,2871.197265625,0.9198258519172668,1.0,0.0,3.0,1.0,0.0
18015180,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8813191652297974,0.415896862745285,0.3760280907154083,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.979526162147522,0.5619351863861084,0.532382607460022,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9021062850952148,0.4457823932170868,0.3130456507205963,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8948283195495605,0.4352876842021942,0.4139640629291534,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7327974438667297,0.234433963894844,1.0682342052459717,284.94775390625,284.95001220703125,302.7388000488281,297.2656555175781,299.1303100585937,297.1992492675781,284.94775390625,1.0,0.603983461856842,0.4608943164348602,0.4608943164348602,1.0,1.0,-3.2465856075286865,1.1270595788955688,2.1195261478424072,0.3899702429771423,0.9099662899971008,0.9099662899971008,0.0,157.10543823242188,131.0,74579.3125,0.0,2819.0107421875,1.0,278.1499938964844,282.9593200683594,300.265380859375,305.1185302734375,293.1499938964844,293.1499938964844,278.1499938964844,36225.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424550294876099,1.0,0.0,0.0,3.706257104873657,3.7062816619873047,9.165673304778466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.599609375,0.0,1598.376708984375,1895.4371337890625,0.0,2864.660888671875,0.918034553527832,1.0,0.0,3.0,1.0,0.0
18015240,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8813191652297974,0.415896862745285,0.3760280907154083,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.979526162147522,0.5619351863861084,0.532382607460022,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9021062850952148,0.4457823932170868,0.3130456507205963,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8948283195495605,0.4352876842021942,0.4139640629291534,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7327974438667297,0.234433963894844,1.0682342052459717,284.94775390625,284.95001220703125,302.7388000488281,297.2656555175781,299.1303100585937,297.1992492675781,284.94775390625,1.0,0.603983461856842,0.4608943164348602,0.4608943164348602,1.0,1.0,-3.2465856075286865,1.1270595788955688,2.1195261478424072,0.3899702429771423,0.9099662899971008,0.9099662899971008,0.0,157.10543823242188,131.0,74579.3125,0.0,2819.0107421875,1.0,278.1499938964844,282.9593200683594,300.265380859375,305.1185302734375,293.1499938964844,293.1499938964844,278.1499938964844,36225.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424550294876099,1.0,0.0,0.0,3.706257104873657,3.7062816619873047,9.165673304778466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.599609375,0.0,1598.376708984375,1895.4371337890625,0.0,2864.660888671875,0.918034553527832,1.0,0.0,3.0,1.0,0.0
18015300,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8913093209266663,0.4157390892505646,0.3756676912307739,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9893816709518432,0.562960684299469,0.5331119894981384,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9132365584373474,0.4460488557815552,0.3130580484867096,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9053980708122252,0.4355896711349487,0.4140166938304901,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7401818037033081,0.2343114614486694,1.0665680170059204,284.9478759765625,284.95001220703125,302.7511291503906,297.2688293457031,299.1322631835937,297.19970703125,284.9478759765625,1.0,0.6004759073257446,0.4602544903755188,0.4602544903755188,1.0,1.0,-3.245082139968872,1.1249834299087524,2.12009859085083,0.3880851864814758,0.9093391299247742,0.9093391299247742,0.0,151.2252655029297,131.0,74514.015625,0.0,2783.3564453125,1.0,278.1499938964844,282.9596862792969,300.2685546875,305.1170959472656,293.1499938964844,293.1499938964844,278.1499938964844,36208.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420866131782532,1.0,0.0,0.0,3.70273756980896,3.702762126922608,9.14827410269936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.7421875,0.0,1594.2169189453125,1895.4371337890625,0.0,2861.21630859375,0.917232871055603,1.0,0.0,3.0,1.0,0.0
18015360,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9019497632980348,0.4155797958374023,0.3753128051757812,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9986301064491272,0.5640587210655212,0.5338013172149658,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9258289337158204,0.4463172852993011,0.3130770623683929,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9174692034721376,0.4358897507190704,0.4140747487545013,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7481529712677002,0.2341937273740768,1.064958095550537,284.9474792480469,284.95001220703125,302.7633361816406,297.2724609375,299.1343688964844,297.2004699707031,284.9474182128906,1.0,0.5968949198722839,0.4596403539180755,0.4596403539180755,1.0,1.0,-3.242663860321045,1.1226067543029783,2.1200571060180664,0.3861220479011535,0.908240795135498,0.908240795135498,0.0,145.44406127929688,119.0,74434.890625,0.0,2747.214599609375,1.0,278.1499938964844,282.9598083496094,300.2720947265625,305.1155090332031,293.1499938964844,293.1499938964844,278.1499938964844,36212.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415766954421997,1.0,0.0,0.0,3.6987597942352295,3.698784351348877,9.128629585575254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.783203125,0.0,1589.7039794921875,1895.4371337890625,0.0,2856.44970703125,0.9163382053375244,1.0,0.0,3.0,1.0,0.0
18015420,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9175152778625488,0.4151257276535034,0.3746871948242187,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9990000128746032,0.5681397318840027,0.51155686378479,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9434294104576112,0.4467397034168243,0.3131923973560333,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9350605607032776,0.4363716542720794,0.4142891466617584,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7593554258346558,0.2338819503784179,1.0623379945755005,284.9330444335937,284.95001220703125,302.7872619628906,297.281005859375,299.1414794921875,297.20928955078125,284.9326171875,1.0,0.5880608558654785,0.4584120810031891,0.4584120810031891,1.0,1.0,-3.213443756103516,1.1084085702896118,2.1050353050231934,0.3785479366779327,0.8922452926635742,0.8922452926635742,0.0,137.102294921875,107.0,73805.671875,0.0,2641.188232421875,1.0,278.1499938964844,282.9543151855469,300.280029296875,305.09259033203125,293.1499938964844,293.1499938964844,278.45001220703125,36868.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396897315979004,1.0,0.0,0.0,3.6714541912078857,3.671478509902954,8.994344398161047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.78125,0.0,1563.70849609375,1895.4371337890625,0.0,2838.816650390625,0.910556435585022,1.0,0.0,3.0,1.0,0.0
18015480,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9175152778625488,0.4151257276535034,0.3746871948242187,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9990000128746032,0.5681397318840027,0.51155686378479,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9434294104576112,0.4467397034168243,0.3131923973560333,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9350605607032776,0.4363716542720794,0.4142891466617584,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7593554258346558,0.2338819503784179,1.0623379945755005,284.9330444335937,284.95001220703125,302.7872619628906,297.281005859375,299.1414794921875,297.20928955078125,284.9326171875,1.0,0.5880608558654785,0.4584120810031891,0.4584120810031891,1.0,1.0,-3.213443756103516,1.1084085702896118,2.1050353050231934,0.3785479366779327,0.8922452926635742,0.8922452926635742,0.0,137.102294921875,107.0,73805.671875,0.0,2641.188232421875,1.0,278.1499938964844,282.9543151855469,300.280029296875,305.09259033203125,293.1499938964844,293.1499938964844,278.45001220703125,36868.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396897315979004,1.0,0.0,0.0,3.6714541912078857,3.671478509902954,8.994344398161047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.78125,0.0,1563.70849609375,1895.4371337890625,0.0,2838.816650390625,0.910556435585022,1.0,0.0,3.0,1.0,0.0
18015540,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9380754232406616,0.4152470827102661,0.3743845820426941,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.576381266117096,0.4827615320682525,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9637479186058044,0.4476824998855591,0.3135323226451874,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9559443593025208,0.4372681081295013,0.4147307574748993,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7737336754798889,0.233888179063797,1.0605229139328003,284.9938659667969,284.95001220703125,302.81060791015625,297.2911071777344,299.1618347167969,297.2396850585937,284.9906005859375,1.0,0.5778071284294128,0.4571838080883026,0.4571838080883026,1.0,1.0,-3.177215576171875,1.0915392637252808,2.0856761932373047,0.3695667386054992,0.9651969075202942,0.9651969075202942,0.0,127.92003631591795,127.0,72620.5625,0.0,2519.573486328125,1.0,278.44317626953125,283.0430603027344,300.291015625,304.98651123046875,293.1499938964844,293.1499938964844,278.1499938964844,33637.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329340219497681,1.0,0.0,0.0,3.7763595581054688,3.7763843536376953,9.515682677374572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.40234375,0.0,1660.056640625,1895.4371337890625,0.0,2775.775390625,0.9316343069076538,1.0,0.0,3.0,1.0,0.0
