time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015600,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9380754232406616,0.4152470827102661,0.3743845820426941,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.576381266117096,0.4827615320682525,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9637479186058044,0.4476824998855591,0.3135323226451874,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9559443593025208,0.4372681081295013,0.4147307574748993,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7737336754798889,0.233888179063797,1.0605229139328003,284.9938659667969,284.95001220703125,302.81060791015625,297.2911071777344,299.1618347167969,297.2396850585937,284.9906005859375,1.0,0.5778071284294128,0.4571838080883026,0.4571838080883026,1.0,1.0,-3.177215576171875,1.0915392637252808,2.0856761932373047,0.3695667386054992,0.9651969075202942,0.9651969075202942,0.0,127.92003631591795,127.0,72620.5625,0.0,2519.573486328125,1.0,278.44317626953125,283.0430603027344,300.291015625,304.98651123046875,293.1499938964844,293.1499938964844,278.1499938964844,33637.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329340219497681,1.0,0.0,0.0,3.7763595581054688,3.7763843536376953,9.515682677374572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.40234375,0.0,1660.056640625,1895.4371337890625,0.0,2775.775390625,0.9316343069076538,1.0,0.0,3.0,1.0,0.0
18015660,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9384875297546388,0.4142792224884033,0.3737219870090484,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.5840938687324524,0.4813566505908966,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9648827314376832,0.4477434754371643,0.3137061297893524,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.957181990146637,0.4374273717403412,0.4150280654430389,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.774262547492981,0.2336132377386093,1.0595753192901611,284.90533447265625,284.95001220703125,302.8333435058594,297.30255126953125,299.1814270019531,297.2627258300781,284.90728759765625,1.0,0.577997088432312,0.4564609825611114,0.4564609825611114,1.0,1.0,-3.1741013526916504,1.088663101196289,2.0854380130767822,0.3666644394397735,0.8747025728225708,0.8747025728225708,0.0,127.38945770263672,147.0,73050.3515625,0.0,2510.69287109375,1.0,278.1569519042969,282.9420471191406,300.30126953125,305.0797119140625,293.1499938964844,293.1499938964844,278.45001220703125,38624.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371952772140503,1.0,0.0,0.0,3.647551059722901,3.647575616836548,8.877609616320115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.4228515625,0.0,1550.069091796875,1895.4371337890625,0.0,2815.522216796875,0.90721333026886,1.0,0.0,3.0,1.0,0.0
18015720,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9384875297546388,0.4142792224884033,0.3737219870090484,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.5840938687324524,0.4813566505908966,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9648827314376832,0.4477434754371643,0.3137061297893524,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.957181990146637,0.4374273717403412,0.4150280654430389,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.774262547492981,0.2336132377386093,1.0595753192901611,284.90533447265625,284.95001220703125,302.8333435058594,297.30255126953125,299.1814270019531,297.2627258300781,284.90728759765625,1.0,0.577997088432312,0.4564609825611114,0.4564609825611114,1.0,1.0,-3.1741013526916504,1.088663101196289,2.0854380130767822,0.3666644394397735,0.8747025728225708,0.8747025728225708,0.0,127.38945770263672,147.0,73050.3515625,0.0,2510.69287109375,1.0,278.1569519042969,282.9420471191406,300.30126953125,305.0797119140625,293.1499938964844,293.1499938964844,278.45001220703125,38624.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371952772140503,1.0,0.0,0.0,3.647551059722901,3.647575616836548,8.877609616320115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.4228515625,0.0,1550.069091796875,1895.4371337890625,0.0,2815.522216796875,0.90721333026886,1.0,0.0,3.0,1.0,0.0
18015780,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9256210327148438,0.4145825803279876,0.3738774359226227,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.5887558460235596,0.4989950954914093,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9535673260688782,0.4488964080810547,0.3144366145133972,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9454399347305298,0.4384714961051941,0.4159660935401916,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7652456760406494,0.2338141351938247,1.0607470273971558,285.02081298828125,284.95001220703125,302.85546875,297.3150939941406,299.1947021484375,297.2731018066406,285.0199890136719,1.0,0.5849964022636414,0.4557381570339203,0.4557381570339203,1.0,1.0,-3.198883533477783,1.0965393781661987,2.102344036102295,0.3687692582607269,0.983174204826355,0.983174204826355,0.0,133.0328369140625,167.0,72964.703125,0.0,2590.02734375,1.0,278.4432373046875,283.06304931640625,300.3159484863281,305.0108337402344,293.1499938964844,293.1499938964844,278.1499938964844,33057.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317998647689819,1.0,0.0,0.0,3.776052713394165,3.776077508926392,9.514136536381556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.6630859375,0.0,1655.2064208984375,1895.4371337890625,0.0,2765.20703125,0.9314201474189758,1.0,0.0,3.0,1.0,0.0
18015840,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9256210327148438,0.4145825803279876,0.3738774359226227,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.5887558460235596,0.4989950954914093,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9535673260688782,0.4488964080810547,0.3144366145133972,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9454399347305298,0.4384714961051941,0.4159660935401916,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7652456760406494,0.2338141351938247,1.0607470273971558,285.02081298828125,284.95001220703125,302.85546875,297.3150939941406,299.1947021484375,297.2731018066406,285.0199890136719,1.0,0.5849964022636414,0.4557381570339203,0.4557381570339203,1.0,1.0,-3.198883533477783,1.0965393781661987,2.102344036102295,0.3687692582607269,0.983174204826355,0.983174204826355,0.0,133.0328369140625,167.0,72964.703125,0.0,2590.02734375,1.0,278.4432373046875,283.06304931640625,300.3159484863281,305.0108337402344,293.1499938964844,293.1499938964844,278.1499938964844,33057.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317998647689819,1.0,0.0,0.0,3.776052713394165,3.776077508926392,9.514136536381556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.6630859375,0.0,1655.2064208984375,1895.4371337890625,0.0,2765.20703125,0.9314201474189758,1.0,0.0,3.0,1.0,0.0
18015900,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9158344864845276,0.4142570197582245,0.3740131556987762,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.5891951322555542,0.5130879878997803,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9442722201347352,0.4491062760353088,0.3148729503154754,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.935919463634491,0.4386781454086303,0.416517049074173,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7584538459777832,0.2337281554937362,1.061666488647461,284.8947448730469,284.95001220703125,302.8663024902344,297.3217163085937,299.1938171386719,297.2663269042969,284.8925170898437,1.0,0.5903953313827515,0.4553767144680023,0.4553767144680023,1.0,1.0,-3.218278169631958,1.1031495332717896,2.115128517150879,0.3710285127162933,0.902366816997528,0.902366816997528,0.0,137.65945434570312,167.0,74287.1875,0.0,2654.061767578125,1.0,278.1947326660156,282.91363525390625,300.3277587890625,305.24200439453125,293.1499938964844,293.1499938964844,278.1499938964844,36333.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428929448127747,1.0,0.0,0.0,3.767426252365112,3.767451524734497,9.470715554016352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.6103515625,0.0,1670.354736328125,1895.4371337890625,0.0,2868.755615234375,0.9301306009292604,1.0,0.0,3.0,1.0,0.0
18015960,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9043172597885132,0.413744568824768,0.3737473785877228,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9990000128746032,0.5883727073669434,0.5306461453437805,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.932360053062439,0.449146419763565,0.3150526285171509,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9239751696586608,0.4387283325195312,0.4167746305465698,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7502451539039612,0.2335028946399688,1.0617454051971436,284.9247131347656,284.95001220703125,302.8769836425781,297.3285522460937,299.1867980957031,297.2523803710937,284.9270324707031,1.0,0.5966730713844299,0.4545899033546448,0.4545899033546448,1.0,1.0,-3.239685773849488,1.1095621585845947,2.1301236152648926,0.3726389706134796,0.9077658653259276,0.9077658653259276,0.0,143.462646484375,185.0,74488.421875,0.0,2729.440673828125,1.0,278.1567687988281,282.9369506835937,300.3291015625,305.1897277832031,293.1499938964844,293.1499938964844,278.1499938964844,37085.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401986360549927,1.0,0.0,0.0,3.723190546035767,3.723215341567993,9.24961796044954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.3115234375,0.0,1624.4180908203125,1895.4371337890625,0.0,2843.5712890625,0.9228127598762512,1.0,0.0,3.0,1.0,0.0
18016020,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8786358833312988,0.4132379293441772,0.3737025260925293,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9904232621192932,0.584790050983429,0.5552067756652832,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9039169549942015,0.4496647119522095,0.3157390356063843,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8966987133026123,0.4391396343708038,0.4176378548145294,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7309609651565552,0.2330864071846008,1.0624994039535522,284.9576721191406,284.95001220703125,302.8978881835937,297.3426513671875,299.1679077148437,297.21893310546875,284.9574279785156,1.0,0.6098580956459045,0.4530162215232849,0.4530162215232849,1.0,1.0,-3.275064945220948,1.1192535161972046,2.155811309814453,0.3751689791679382,0.92633056640625,0.92633056640625,0.0,158.77146911621094,203.0,75082.8828125,0.0,2885.281982421875,1.0,278.1499938964844,282.95343017578125,300.34295654296875,305.21783447265625,293.1499938964844,293.1499938964844,278.1499938964844,35663.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402467370033264,1.0,0.0,0.0,3.73670506477356,3.736729860305786,9.316888736066176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.642578125,0.0,1629.2078857421875,1895.4371337890625,0.0,2844.0205078125,0.9246123433113098,1.0,0.0,3.0,1.0,0.0
18016080,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8786358833312988,0.4132379293441772,0.3737025260925293,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9904232621192932,0.584790050983429,0.5552067756652832,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9039169549942015,0.4496647119522095,0.3157390356063843,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8966987133026123,0.4391396343708038,0.4176378548145294,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7309609651565552,0.2330864071846008,1.0624994039535522,284.9576721191406,284.95001220703125,302.8978881835937,297.3426513671875,299.1679077148437,297.21893310546875,284.9574279785156,1.0,0.6098580956459045,0.4530162215232849,0.4530162215232849,1.0,1.0,-3.275064945220948,1.1192535161972046,2.155811309814453,0.3751689791679382,0.92633056640625,0.92633056640625,0.0,158.77146911621094,203.0,75082.8828125,0.0,2885.281982421875,1.0,278.1499938964844,282.95343017578125,300.34295654296875,305.21783447265625,293.1499938964844,293.1499938964844,278.1499938964844,35663.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402467370033264,1.0,0.0,0.0,3.73670506477356,3.736729860305786,9.316888736066176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.642578125,0.0,1629.2078857421875,1895.4371337890625,0.0,2844.0205078125,0.9246123433113098,1.0,0.0,3.0,1.0,0.0
18016140,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8490239977836609,0.4125452935695648,0.3739119470119476,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9584746360778807,0.5838369727134705,0.554231584072113,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8731814026832581,0.4500596821308136,0.3166421055793762,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8663008213043213,0.4393733441829681,0.4187175929546356,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7071626782417297,0.2324443459510803,1.063683032989502,284.9494934082031,284.95001220703125,302.9181823730469,297.35723876953125,299.1561889648437,297.2005615234375,284.94952392578125,1.0,0.6212211847305298,0.451442539691925,0.451442539691925,1.0,1.0,-3.2748701572418213,1.1153472661972046,2.159522771835327,0.3712725639343261,0.921284794807434,0.921284794807434,0.0,179.3587646484375,221.0,75016.703125,0.0,3002.677734375,1.0,278.1499938964844,282.94696044921875,300.3570861816406,305.2357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35971.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399952054023743,1.0,0.0,0.0,3.737689018249512,3.737714052200317,9.321796596850618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.5078125,0.0,1632.7159423828125,1895.4371337890625,0.0,2841.670654296875,0.9249187707901,1.0,0.0,3.0,1.0,0.0
18016200,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8490239977836609,0.4125452935695648,0.3739119470119476,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9584746360778807,0.5838369727134705,0.554231584072113,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8731814026832581,0.4500596821308136,0.3166421055793762,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8663008213043213,0.4393733441829681,0.4187175929546356,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7071626782417297,0.2324443459510803,1.063683032989502,284.9494934082031,284.95001220703125,302.9181823730469,297.35723876953125,299.1561889648437,297.2005615234375,284.94952392578125,1.0,0.6212211847305298,0.451442539691925,0.451442539691925,1.0,1.0,-3.2748701572418213,1.1153472661972046,2.159522771835327,0.3712725639343261,0.921284794807434,0.921284794807434,0.0,179.3587646484375,221.0,75016.703125,0.0,3002.677734375,1.0,278.1499938964844,282.94696044921875,300.3570861816406,305.2357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35971.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399952054023743,1.0,0.0,0.0,3.737689018249512,3.737714052200317,9.321796596850618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.5078125,0.0,1632.7159423828125,1895.4371337890625,0.0,2841.670654296875,0.9249187707901,1.0,0.0,3.0,1.0,0.0
18016260,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8312302231788635,0.4119400382041931,0.3739653825759887,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9354363083839417,0.5845140218734741,0.5552789568901062,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8545264601707458,0.4504094123840332,0.3173405230045318,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8479523658752441,0.4395419061183929,0.4195031225681305,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6906194686889648,0.2319044768810272,1.0642189979553225,284.9499206542969,284.95001220703125,302.93475341796875,297.3696594238281,299.1521301269531,297.19488525390625,284.949951171875,1.0,0.6304214596748352,0.4499745965003967,0.4499745965003967,1.0,1.0,-3.278626203536988,1.1131912469863892,2.165435075759888,0.3683286309242248,0.9214484691619872,0.9214484691619872,0.0,195.3221435546875,221.0,75028.640625,0.0,3100.0888671875,1.0,278.1499938964844,282.9463195800781,300.36944580078125,305.2485656738281,293.1499938964844,293.1499938964844,278.1499938964844,35968.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395870923995972,1.0,0.0,0.0,3.738757371902466,3.738782167434693,9.327126235803008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.4091796875,0.0,1633.933349609375,1895.4371337890625,0.0,2837.857421875,0.9251427054405212,1.0,0.0,3.0,1.0,0.0
18016320,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8282092809677124,0.4118241667747497,0.3739739656448364,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.931346595287323,0.5846798419952393,0.5555269122123718,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8513948321342468,0.4504778087139129,0.3174739778041839,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8448728322982788,0.4395727217197418,0.4196503460407257,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6877586245536804,0.2318021953105926,1.0643179416656494,284.9500732421875,284.95001220703125,302.9378662109375,297.3720397949219,299.1514892578125,297.1940612792969,284.9501037597656,1.0,0.6321525573730469,0.4496949911117553,0.4496949911117553,1.0,1.0,-3.279388666152954,1.11279296875,2.166595697402954,0.367772102355957,0.92155784368515,0.92155784368515,0.0,198.33642578125,224.0,75032.0625,0.0,3118.626708984375,1.0,278.1499938964844,282.9462280273437,300.371826171875,305.2511291503906,293.1499938964844,293.1499938964844,278.1499938964844,35966.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395124077796936,1.0,0.0,0.0,3.738996744155884,3.7390217781066895,9.32832108446746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.74609375,0.0,1634.194580078125,1895.4371337890625,0.0,2837.16015625,0.9251956939697266,1.0,0.0,3.0,1.0,0.0
18016380,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8169154524803162,0.4111185073852539,0.3737745881080627,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.916735827922821,0.585877537727356,0.557011604309082,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8402296900749207,0.4509353041648865,0.3181208670139313,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8338090181350708,0.4397701323032379,0.4202941060066223,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6770797371864319,0.2311835289001464,1.0636905431747437,284.94940185546875,284.95001220703125,302.9569702148437,297.3868408203125,299.14801025390625,297.1900939941406,284.9493713378906,1.0,0.6384503841400146,0.4479474425315857,0.4479474425315857,1.0,1.0,-3.281734228134156,1.1093628406524658,2.172371387481689,0.3639554679393768,0.920960545539856,0.920960545539856,0.0,210.0955047607422,212.0,75012.2578125,0.0,3189.63916015625,1.0,278.1499938964844,282.9447631835937,300.3865966796875,305.2656555175781,293.1499938964844,293.1499938964844,278.1499938964844,36001.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389952182769775,1.0,0.0,0.0,3.739202260971069,3.739227294921875,9.32934653974371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.3095703125,0.0,1634.702880859375,1895.4371337890625,0.0,2832.3291015625,0.9252551198005676,1.0,0.0,3.0,1.0,0.0
18016440,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8169154524803162,0.4111185073852539,0.3737745881080627,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.916735827922821,0.585877537727356,0.557011604309082,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8402296900749207,0.4509353041648865,0.3181208670139313,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8338090181350708,0.4397701323032379,0.4202941060066223,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6770797371864319,0.2311835289001464,1.0636905431747437,284.94940185546875,284.95001220703125,302.9569702148437,297.3868408203125,299.14801025390625,297.1900939941406,284.9493713378906,1.0,0.6384503841400146,0.4479474425315857,0.4479474425315857,1.0,1.0,-3.281734228134156,1.1093628406524658,2.172371387481689,0.3639554679393768,0.920960545539856,0.920960545539856,0.0,210.0955047607422,212.0,75012.2578125,0.0,3189.63916015625,1.0,278.1499938964844,282.9447631835937,300.3865966796875,305.2656555175781,293.1499938964844,293.1499938964844,278.1499938964844,36001.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389952182769775,1.0,0.0,0.0,3.739202260971069,3.739227294921875,9.32934653974371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.3095703125,0.0,1634.702880859375,1895.4371337890625,0.0,2832.3291015625,0.9252551198005676,1.0,0.0,3.0,1.0,0.0
18016500,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8154397010803223,0.4107906222343445,0.3735259473323822,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9153977632522584,0.5865563154220581,0.5576820373535156,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8390781283378601,0.4511950612068176,0.3183341324329376,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8326000571250916,0.4398820400238037,0.4204495251178741,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6756395697593689,0.2308985441923141,1.0626386404037476,284.94842529296875,284.95001220703125,302.9662780761719,297.3941955566406,299.1465148925781,297.1888427734375,284.9483337402344,1.0,0.6388434767723083,0.4470736384391784,0.4470736384391784,1.0,1.0,-3.2814228534698486,1.1070735454559326,2.174349308013916,0.3618324100971222,0.9199225306510924,0.9199225306510924,0.0,211.50262451171875,212.0,74974.171875,0.0,3196.8447265625,1.0,278.1499938964844,282.9438171386719,300.3938903808594,305.2714233398437,293.1499938964844,293.1499938964844,278.1499938964844,36044.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386766910552979,1.0,0.0,0.0,3.738076686859131,3.738101720809937,9.323730409960262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.37890625,0.0,1633.7269287109375,1895.4371337890625,0.0,2829.35400390625,0.9250237941741944,1.0,0.0,3.0,1.0,0.0
18016560,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8159169554710388,0.4105043113231659,0.3732257783412933,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9167097806930542,0.5872594714164734,0.5583000779151917,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8399183750152588,0.4514892399311065,0.3185055553913116,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8333418369293213,0.4400241672992706,0.4205407500267029,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6759693622589111,0.2306437194347381,1.0612980127334597,284.9477844238281,284.95001220703125,302.9754638671875,297.4014587402344,299.14617919921875,297.18798828125,284.94775390625,1.0,0.6381940841674805,0.4464565217494964,0.4464565217494964,1.0,1.0,-3.2805094718933105,1.105150580406189,2.175359010696411,0.3601824641227722,0.918812096118927,0.918812096118927,0.0,210.7210998535156,200.0,74928.28125,0.0,3190.463623046875,1.0,278.1499938964844,282.9435729980469,300.401123046875,305.2760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36090.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383060693740845,1.0,0.0,0.0,3.735891103744507,3.735916137695313,9.312831252827892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.6748046875,0.0,1631.5322265625,1895.4371337890625,0.0,2825.89306640625,0.924566924571991,1.0,0.0,3.0,1.0,0.0
18016620,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8201301097869873,0.4100394546985626,0.3725919127464294,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9238477349281312,0.5887003540992737,0.5594404339790344,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8449782133102417,0.4521614611148834,0.3188064992427826,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8381286859512329,0.44039386510849,0.4206643998622894,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6796272993087769,0.2302178144454956,1.0583313703536987,284.94732666015625,284.95001220703125,302.99334716796875,297.4156188964844,299.1459655761719,297.1870422363281,284.9472961425781,1.0,0.6349937319755554,0.4452222883701324,0.4452222883701324,1.0,1.0,-3.2780628204345703,1.1011449098587036,2.176918029785156,0.3568632900714874,0.9168136715888976,0.9168136715888976,0.0,205.63897705078125,188.0,74825.609375,0.0,3156.658203125,1.0,278.1499938964844,282.94390869140625,300.4152526855469,305.28399658203125,293.1499938964844,293.1499938964844,278.1499938964844,36142.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375435471534729,1.0,0.0,0.0,3.730466365814209,3.730491161346436,9.285804480896332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.771484375,0.0,1625.6376953125,1895.4371337890625,0.0,2818.773193359375,0.9233916997909546,1.0,0.0,3.0,1.0,0.0
18016680,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8201301097869873,0.4100394546985626,0.3725919127464294,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9238477349281312,0.5887003540992737,0.5594404339790344,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8449782133102417,0.4521614611148834,0.3188064992427826,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8381286859512329,0.44039386510849,0.4206643998622894,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6796272993087769,0.2302178144454956,1.0583313703536987,284.94732666015625,284.95001220703125,302.99334716796875,297.4156188964844,299.1459655761719,297.1870422363281,284.9472961425781,1.0,0.6349937319755554,0.4452222883701324,0.4452222883701324,1.0,1.0,-3.2780628204345703,1.1011449098587036,2.176918029785156,0.3568632900714874,0.9168136715888976,0.9168136715888976,0.0,205.63897705078125,188.0,74825.609375,0.0,3156.658203125,1.0,278.1499938964844,282.94390869140625,300.4152526855469,305.28399658203125,293.1499938964844,293.1499938964844,278.1499938964844,36142.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375435471534729,1.0,0.0,0.0,3.730466365814209,3.730491161346436,9.285804480896332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.771484375,0.0,1625.6376953125,1895.4371337890625,0.0,2818.773193359375,0.9233916997909546,1.0,0.0,3.0,1.0,0.0
18016740,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8276189565658569,0.4096794426441192,0.3719452023506164,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9357088804244996,0.5901784896850586,0.5604954957962036,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8536626696586609,0.452929675579071,0.3190865218639374,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.846428394317627,0.4408497512340545,0.4207533299922943,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6864362359046936,0.2298973351716995,1.055262804031372,284.94732666015625,284.95001220703125,303.0106201171875,297.4291381835937,299.1460266113281,297.1869201660156,284.94732666015625,1.0,0.6300908923149109,0.4439880549907684,0.4439880549907684,1.0,1.0,-3.275308132171631,1.0970152616500854,2.178292989730835,0.3534969389438629,0.9150164127349854,0.9150164127349854,0.0,197.3861389160156,176.0,74714.8828125,0.0,3104.5068359375,1.0,278.1499938964844,282.94482421875,300.4287414550781,305.2907409667969,293.1499938964844,293.1499938964844,278.1499938964844,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367713093757629,1.0,0.0,0.0,3.724218606948853,3.7242431640625,9.254726478502562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.37109375,0.0,1618.5787353515625,1895.4371337890625,0.0,2811.564697265625,0.9220096468925476,1.0,0.0,3.0,1.0,0.0
18016800,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8276189565658569,0.4096794426441192,0.3719452023506164,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9357088804244996,0.5901784896850586,0.5604954957962036,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8536626696586609,0.452929675579071,0.3190865218639374,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.846428394317627,0.4408497512340545,0.4207533299922943,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6864362359046936,0.2298973351716995,1.055262804031372,284.94732666015625,284.95001220703125,303.0106201171875,297.4291381835937,299.1460266113281,297.1869201660156,284.94732666015625,1.0,0.6300908923149109,0.4439880549907684,0.4439880549907684,1.0,1.0,-3.275308132171631,1.0970152616500854,2.178292989730835,0.3534969389438629,0.9150164127349854,0.9150164127349854,0.0,197.3861389160156,176.0,74714.8828125,0.0,3104.5068359375,1.0,278.1499938964844,282.94482421875,300.4287414550781,305.2907409667969,293.1499938964844,293.1499938964844,278.1499938964844,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367713093757629,1.0,0.0,0.0,3.724218606948853,3.7242431640625,9.254726478502562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.37109375,0.0,1618.5787353515625,1895.4371337890625,0.0,2811.564697265625,0.9220096468925476,1.0,0.0,3.0,1.0,0.0
18016860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8376246690750122,0.4093859195709228,0.371300458908081,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9507196545600892,0.5916727781295776,0.5615018606185913,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8653118014335632,0.4537749886512756,0.3193728029727936,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8575904369354248,0.4413606226444244,0.4208321571350097,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6956589818000793,0.2296634465456009,1.0522805452346802,284.94757080078125,284.95001220703125,303.0272827148437,297.4417724609375,299.1463928222656,297.1872253417969,284.94757080078125,1.0,0.6242509484291077,0.4428191184997558,0.4428191184997558,1.0,1.0,-3.272597312927246,1.0930525064468384,2.179544687271118,0.350296676158905,0.913538694381714,0.913538694381714,0.0,187.39352416992188,164.0,74608.4921875,0.0,3042.817626953125,1.0,278.1499938964844,282.9459533691406,300.4413757324219,305.2967529296875,293.1499938964844,293.1499938964844,278.1499938964844,36165.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360080122947693,1.0,0.0,0.0,3.718035936355591,3.7180604934692383,9.224024211107462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.474609375,0.0,1611.4466552734375,1895.4371337890625,0.0,2804.44189453125,0.9206265211105348,1.0,0.0,3.0,1.0,0.0
18016920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8376246690750122,0.4093859195709228,0.371300458908081,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9507196545600892,0.5916727781295776,0.5615018606185913,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8653118014335632,0.4537749886512756,0.3193728029727936,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8575904369354248,0.4413606226444244,0.4208321571350097,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6956589818000793,0.2296634465456009,1.0522805452346802,284.94757080078125,284.95001220703125,303.0272827148437,297.4417724609375,299.1463928222656,297.1872253417969,284.94757080078125,1.0,0.6242509484291077,0.4428191184997558,0.4428191184997558,1.0,1.0,-3.272597312927246,1.0930525064468384,2.179544687271118,0.350296676158905,0.913538694381714,0.913538694381714,0.0,187.39352416992188,164.0,74608.4921875,0.0,3042.817626953125,1.0,278.1499938964844,282.9459533691406,300.4413757324219,305.2967529296875,293.1499938964844,293.1499938964844,278.1499938964844,36165.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360080122947693,1.0,0.0,0.0,3.718035936355591,3.7180604934692383,9.224024211107462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.474609375,0.0,1611.4466552734375,1895.4371337890625,0.0,2804.44189453125,0.9206265211105348,1.0,0.0,3.0,1.0,0.0
18016980,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.849966287612915,0.4091311395168304,0.3706628680229187,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.96735417842865,0.5931609272956848,0.5624733567237854,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8796261548995972,0.4546732604503631,0.319674015045166,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8713651299476624,0.4419017434120178,0.4209101498126983,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7068364024162292,0.2294902950525283,1.0494312047958374,284.94781494140625,284.95001220703125,303.0433349609375,297.45330810546875,299.14666748046875,297.187744140625,284.9477844238281,1.0,0.6179426312446594,0.4416501820087433,0.4416501820087433,1.0,1.0,-3.270027637481689,1.089141607284546,2.1808862686157227,0.3471217751502991,0.9121877551078796,0.9121877551078796,0.0,176.56195068359375,152.0,74505.8828125,0.0,2976.8515625,1.0,278.1499938964844,282.9469909667969,300.45294189453125,305.3020324707031,293.1499938964844,293.1499938964844,278.1499938964844,36159.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353652358055115,1.0,0.0,0.0,3.712136030197144,3.712160587310791,9.194773724630068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.9169921875,0.0,1604.6180419921875,1895.4371337890625,0.0,2798.445068359375,0.9193009734153748,1.0,0.0,3.0,1.0,0.0
18017040,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.849966287612915,0.4091311395168304,0.3706628680229187,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.96735417842865,0.5931609272956848,0.5624733567237854,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8796261548995972,0.4546732604503631,0.319674015045166,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8713651299476624,0.4419017434120178,0.4209101498126983,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7068364024162292,0.2294902950525283,1.0494312047958374,284.94781494140625,284.95001220703125,303.0433349609375,297.45330810546875,299.14666748046875,297.187744140625,284.9477844238281,1.0,0.6179426312446594,0.4416501820087433,0.4416501820087433,1.0,1.0,-3.270027637481689,1.089141607284546,2.1808862686157227,0.3471217751502991,0.9121877551078796,0.9121877551078796,0.0,176.56195068359375,152.0,74505.8828125,0.0,2976.8515625,1.0,278.1499938964844,282.9469909667969,300.45294189453125,305.3020324707031,293.1499938964844,293.1499938964844,278.1499938964844,36159.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353652358055115,1.0,0.0,0.0,3.712136030197144,3.712160587310791,9.194773724630068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.9169921875,0.0,1604.6180419921875,1895.4371337890625,0.0,2798.445068359375,0.9193009734153748,1.0,0.0,3.0,1.0,0.0
18017100,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8571259379386902,0.4090143740177154,0.3703471720218658,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9759291410446168,0.5938977599143982,0.5629457235336304,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8878244161605835,0.4551382660865783,0.3198307156562805,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8792938590049744,0.442179799079895,0.4209494292736053,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7130200862884521,0.229422315955162,1.0480585098266602,284.9478759765625,284.95001220703125,303.0511474609375,297.4585876464844,299.146728515625,297.1880187988281,284.9478759765625,1.0,0.6146758198738098,0.4410656988620758,0.4410656988620758,1.0,1.0,-3.2688024044036865,1.0872058868408203,2.181596517562866,0.3455414175987243,0.9115275144577026,0.9115275144577026,0.0,170.95201110839844,152.0,74455.28125,0.0,2942.948974609375,1.0,278.1499938964844,282.94744873046875,300.45819091796875,305.3042297363281,293.1499938964844,293.1499938964844,278.1499938964844,36157.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350236415863037,1.0,0.0,0.0,3.709262847900391,3.709287643432617,9.180546385323396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.087890625,0.0,1601.300537109375,1895.4371337890625,0.0,2795.2587890625,0.9186553359031676,1.0,0.0,3.0,1.0,0.0
18017160,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8650273680686951,0.4089035987854004,0.3700339496135711,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9844971299171448,0.5946283936500549,0.5634095668792725,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8967490196228027,0.4556123912334442,0.3199915289878845,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.887962281703949,0.4424616694450378,0.4209893047809601,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7193639874458313,0.2293649613857269,1.046719670295715,284.9480285644531,284.95001220703125,303.05877685546875,297.4635009765625,299.1470947265625,297.1882629394531,284.9480285644531,1.0,0.6113553047180176,0.4405775070190429,0.4405775070190429,1.0,1.0,-3.2676150798797607,1.0855109691619873,2.182104110717773,0.344192624092102,0.9109718799591064,0.9109718799591064,0.0,165.25640869140625,140.0,74409.1484375,0.0,2908.67333984375,1.0,278.1499938964844,282.9479675292969,300.4631042480469,305.3062744140625,293.1499938964844,293.1499938964844,278.1499938964844,36151.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834723949432373,1.0,0.0,0.0,3.706565380096436,3.706589937210083,9.1671984137065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.8779296875,0.0,1598.163330078125,1895.4371337890625,0.0,2792.463134765625,0.9180477261543274,1.0,0.0,3.0,1.0,0.0
18017220,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8826483488082886,0.4086816310882568,0.3694201409816742,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9990000128746032,0.5963279008865356,0.5624864101409912,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9171376824378968,0.4565696716308594,0.3203295767307281,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9070688486099244,0.4430205523967743,0.4210777878761291,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7326561808586121,0.2292678356170654,1.0441805124282837,284.94708251953125,284.95001220703125,303.0736389160156,297.4721374511719,299.1482238769531,297.1897277832031,284.947021484375,1.0,0.6044132113456726,0.4396011233329773,0.4396011233329773,1.0,1.0,-3.26279354095459,1.0812280178070068,2.181565523147583,0.3411859273910522,0.9085503816604614,0.9085503816604614,0.0,153.98333740234375,128.0,74268.796875,0.0,2836.119873046875,1.0,278.1499938964844,282.94842529296875,300.4718017578125,305.30712890625,293.1499938964844,293.1499938964844,278.1499938964844,36190.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341720700263977,1.0,0.0,0.0,3.699240446090698,3.699264764785767,9.131001093010128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.177734375,0.0,1590.087158203125,1895.4371337890625,0.0,2787.31689453125,0.9164244532585144,1.0,0.0,3.0,1.0,0.0
18017280,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8826483488082886,0.4086816310882568,0.3694201409816742,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9990000128746032,0.5963279008865356,0.5624864101409912,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9171376824378968,0.4565696716308594,0.3203295767307281,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9070688486099244,0.4430205523967743,0.4210777878761291,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7326561808586121,0.2292678356170654,1.0441805124282837,284.94708251953125,284.95001220703125,303.0736389160156,297.4721374511719,299.1482238769531,297.1897277832031,284.947021484375,1.0,0.6044132113456726,0.4396011233329773,0.4396011233329773,1.0,1.0,-3.26279354095459,1.0812280178070068,2.181565523147583,0.3411859273910522,0.9085503816604614,0.9085503816604614,0.0,153.98333740234375,128.0,74268.796875,0.0,2836.119873046875,1.0,278.1499938964844,282.94842529296875,300.4718017578125,305.30712890625,293.1499938964844,293.1499938964844,278.1499938964844,36190.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341720700263977,1.0,0.0,0.0,3.699240446090698,3.699264764785767,9.131001093010128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.177734375,0.0,1590.087158203125,1895.4371337890625,0.0,2787.31689453125,0.9164244532585144,1.0,0.0,3.0,1.0,0.0
18017340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8953204154968262,0.4083196222782135,0.3688770234584808,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9990000128746032,0.6002040505409241,0.5391679406166077,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9330628514289856,0.4574054777622223,0.3207337558269501,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9220901131629944,0.4434531927108764,0.4212485253810882,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7420812845230103,0.2290914803743362,1.0421864986419678,284.93328857421875,284.95001220703125,303.087890625,297.47900390625,299.1527404785156,297.1995544433594,284.9328918457031,1.0,0.595630407333374,0.4386247396469116,0.4386247396469116,1.0,1.0,-3.232861042022705,1.0675337314605713,2.165327310562134,0.3346795737743377,0.8921282887458801,0.8921282887458801,0.0,145.74305725097656,116.0,73619.484375,0.0,2728.28466796875,1.0,278.1499938964844,282.94415283203125,300.4781494140625,305.281982421875,293.1499938964844,293.1499938964844,278.45001220703125,36864.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325757384300232,1.0,0.0,0.0,3.6699821949005127,3.670006513595581,8.987133810478554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.3037109375,0.0,1562.01611328125,1895.4371337890625,0.0,2772.43603515625,0.9102358222007751,1.0,0.0,3.0,1.0,0.0
18017400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8953204154968262,0.4083196222782135,0.3688770234584808,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9990000128746032,0.6002040505409241,0.5391679406166077,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9330628514289856,0.4574054777622223,0.3207337558269501,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9220901131629944,0.4434531927108764,0.4212485253810882,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7420812845230103,0.2290914803743362,1.0421864986419678,284.93328857421875,284.95001220703125,303.087890625,297.47900390625,299.1527404785156,297.1995544433594,284.9328918457031,1.0,0.595630407333374,0.4386247396469116,0.4386247396469116,1.0,1.0,-3.232861042022705,1.0675337314605713,2.165327310562134,0.3346795737743377,0.8921282887458801,0.8921282887458801,0.0,145.74305725097656,116.0,73619.484375,0.0,2728.28466796875,1.0,278.1499938964844,282.94415283203125,300.4781494140625,305.281982421875,293.1499938964844,293.1499938964844,278.45001220703125,36864.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325757384300232,1.0,0.0,0.0,3.6699821949005127,3.670006513595581,8.987133810478554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.3037109375,0.0,1562.01611328125,1895.4371337890625,0.0,2772.43603515625,0.9102358222007751,1.0,0.0,3.0,1.0,0.0
