time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017460,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9106327295303344,0.4085431396961212,0.3686618208885193,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.6071180701255798,0.5134487152099609,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.951151728630066,0.4586706161499023,0.3213003277778625,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9400485157966614,0.4442641139030456,0.4216090142726898,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7534386515617371,0.2292176485061645,1.0409797430038452,285.0014038085937,284.95001220703125,303.1004333496094,297.4835510253906,299.1685485839844,297.2261657714844,284.9979553222656,1.0,0.5864668488502502,0.4378421306610107,0.4378421306610107,1.0,1.0,-3.201343774795532,1.0537604093551636,2.147583484649658,0.32806196808815,0.967658281326294,0.967658281326294,0.0,137.18209838867188,116.0,72486.4609375,0.0,2617.785888671875,1.0,278.4405822753906,283.0385131835937,300.4832763671875,305.1658020019531,293.1499938964844,293.1499938964844,278.45001220703125,33437.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259543180465698,1.0,0.0,0.0,3.770991563796997,3.771016359329224,9.488650221101124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.2705078125,0.0,1652.180419921875,1895.4371337890625,0.0,2710.817138671875,0.9303380846977234,1.0,0.0,3.0,1.0,0.0
18017520,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9122321009635924,0.4085401594638824,0.3686569631099701,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.6078176498413086,0.5110334157943726,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.952854573726654,0.4587625563144684,0.3213595747947693,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9417781233787536,0.4443206787109375,0.4216524064540863,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.75457763671875,0.2292271107435226,1.0409265756607056,284.9947204589844,284.95001220703125,303.1015014648437,297.4838562011719,299.17010498046875,297.2287902832031,284.99151611328125,1.0,0.5856304168701172,0.4377740621566772,0.4377740621566772,1.0,1.0,-3.1984939575195312,1.0525227785110474,2.145971298217773,0.3274742364883423,0.9657682776451112,0.9657682776451112,0.0,136.4017333984375,134.0,72459.5234375,0.0,2607.85986328125,1.0,278.44317626953125,283.0333251953125,300.4839782714844,305.1732177734375,293.1499938964844,293.1499938964844,278.1499938964844,33608.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263309001922607,1.0,0.0,0.0,3.775941848754883,3.775966644287109,9.513577765574156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.4208984375,0.0,1659.3388671875,1895.4371337890625,0.0,2714.31689453125,0.9315281510353088,1.0,0.0,3.0,1.0,0.0
18017580,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9137094616889954,0.4076613187789917,0.3680622279644012,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.6148015260696411,0.5080211758613586,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9553427696228028,0.4591934978961944,0.3217803239822387,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.944082260131836,0.4444082677364349,0.4218776226043701,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7559049129486084,0.2290583699941635,1.040403127670288,284.9036560058594,284.95001220703125,303.1145324707031,297.4864807128906,299.1840209960937,297.2496032714844,284.905517578125,1.0,0.5853225588798523,0.4369234144687652,0.4369234144687652,1.0,1.0,-3.194253921508789,1.048846960067749,2.14540696144104,0.3242574036121368,0.8734717965126038,0.8734717965126038,0.0,135.37669372558594,152.0,72841.09375,0.0,2593.91552734375,1.0,278.1569519042969,282.93017578125,300.48541259765625,305.2574768066406,293.1499938964844,293.1499938964844,278.45001220703125,38691.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310306072235107,1.0,0.0,0.0,3.646149158477783,3.646173477172852,8.870786700754252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.61328125,0.0,1549.001953125,1895.4371337890625,0.0,2758.04150390625,0.9069218635559082,1.0,0.0,3.0,1.0,0.0
18017640,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9137094616889954,0.4076613187789917,0.3680622279644012,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.6148015260696411,0.5080211758613586,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9553427696228028,0.4591934978961944,0.3217803239822387,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.944082260131836,0.4444082677364349,0.4218776226043701,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7559049129486084,0.2290583699941635,1.040403127670288,284.9036560058594,284.95001220703125,303.1145324707031,297.4864807128906,299.1840209960937,297.2496032714844,284.905517578125,1.0,0.5853225588798523,0.4369234144687652,0.4369234144687652,1.0,1.0,-3.194253921508789,1.048846960067749,2.14540696144104,0.3242574036121368,0.8734717965126038,0.8734717965126038,0.0,135.37669372558594,152.0,72841.09375,0.0,2593.91552734375,1.0,278.1569519042969,282.93017578125,300.48541259765625,305.2574768066406,293.1499938964844,293.1499938964844,278.45001220703125,38691.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310306072235107,1.0,0.0,0.0,3.646149158477783,3.646173477172852,8.870786700754252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.61328125,0.0,1549.001953125,1895.4371337890625,0.0,2758.04150390625,0.9069218635559082,1.0,0.0,3.0,1.0,0.0
18017700,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9097996354103088,0.4077616930007934,0.367938369512558,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.6173484921455383,0.5137096047401428,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.951856791973114,0.4598768055438995,0.3221151232719421,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.940304398536682,0.4448251724243164,0.4221236407756805,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7532362341880798,0.2291625291109085,1.0406438112258911,285.0261535644531,284.95001220703125,303.1208190917969,297.48687744140625,299.18951416015625,297.25665283203125,285.0282897949219,1.0,0.5876189470291138,0.436498075723648,0.436498075723648,1.0,1.0,-3.2019176483154297,1.0506534576416016,2.151264190673828,0.3242393732070923,0.9600622057914734,0.9600622057914734,0.0,137.24530029296875,152.0,72226.953125,0.0,2619.345947265625,1.0,278.4021301269531,283.06378173828125,300.4816589355469,305.0747985839844,293.1499938964844,293.1499938964844,278.45001220703125,34029.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213368654251099,1.0,0.0,0.0,3.6987617015838623,3.698785781860352,9.128637543653896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.0859375,0.0,1573.153564453125,1895.4371337890625,0.0,2667.958740234375,0.9165627360343932,1.0,0.0,3.0,1.0,0.0
18017760,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9046556353569032,0.4080018401145935,0.368234783411026,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6191005706787109,0.5222626328468323,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9467427134513856,0.4606918692588806,0.3227406144142151,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9348459839820862,0.4453671872615814,0.4227086305618286,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7495224475860596,0.22934290766716,1.0418304204940796,285.0162353515625,284.95001220703125,303.1269836425781,297.48663330078125,299.1932067871094,297.2599792480469,285.015380859375,1.0,0.5912710428237915,0.4361502826213836,0.4361502826213836,1.0,1.0,-3.215429782867432,1.0548142194747925,2.1606156826019287,0.3253131508827209,0.977816104888916,0.977816104888916,0.0,140.17816162109375,170.0,72638.8984375,0.0,2662.458251953125,1.0,278.4430847167969,283.0502624511719,300.48760986328125,305.1694641113281,293.1499938964844,293.1499938964844,278.1499938964844,33185.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825914740562439,1.0,0.0,0.0,3.7695095539093018,3.769534349441528,9.481192932980776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.4912109375,0.0,1648.489501953125,1895.4371337890625,0.0,2710.44970703125,0.9300973415374756,1.0,0.0,3.0,1.0,0.0
18017820,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.889004647731781,0.4072256088256836,0.3681128025054931,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.618694007396698,0.5492640733718872,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9294886589050292,0.4612337052822113,0.3235315084457397,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9173029661178588,0.4455322325229645,0.4233918190002441,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7379984259605408,0.2291409522294998,1.0430957078933716,284.9222717285156,284.95001220703125,303.1387939453125,297.4841003417969,299.1843566894531,297.24169921875,284.92431640625,1.0,0.6014834642410278,0.4354546964168548,0.4354546964168548,1.0,1.0,-3.2510340213775635,1.0663102865219116,2.1847236156463623,0.3288590610027313,0.9010299444198608,0.9010299444198608,0.0,149.42169189453125,173.0,74000.953125,0.0,2786.0732421875,1.0,278.15673828125,282.927978515625,300.4847412109375,305.3223571777344,293.1499938964844,293.1499938964844,278.45001220703125,37309.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344883918762207,1.0,0.0,0.0,3.705925226211548,3.7059500217437744,9.164031666841764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.1328125,0.0,1606.227783203125,1895.4371337890625,0.0,2790.266357421875,0.9191403388977052,1.0,0.0,3.0,1.0,0.0
18017880,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.889004647731781,0.4072256088256836,0.3681128025054931,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.618694007396698,0.5492640733718872,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9294886589050292,0.4612337052822113,0.3235315084457397,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9173029661178588,0.4455322325229645,0.4233918190002441,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7379984259605408,0.2291409522294998,1.0430957078933716,284.9222717285156,284.95001220703125,303.1387939453125,297.4841003417969,299.1843566894531,297.24169921875,284.92431640625,1.0,0.6014834642410278,0.4354546964168548,0.4354546964168548,1.0,1.0,-3.2510340213775635,1.0663102865219116,2.1847236156463623,0.3288590610027313,0.9010299444198608,0.9010299444198608,0.0,149.42169189453125,173.0,74000.953125,0.0,2786.0732421875,1.0,278.15673828125,282.927978515625,300.4847412109375,305.3223571777344,293.1499938964844,293.1499938964844,278.45001220703125,37309.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344883918762207,1.0,0.0,0.0,3.705925226211548,3.7059500217437744,9.164031666841764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.1328125,0.0,1606.227783203125,1895.4371337890625,0.0,2790.266357421875,0.9191403388977052,1.0,0.0,3.0,1.0,0.0
18017940,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8778334856033325,0.4074299931526184,0.3682741522789001,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9990000128746032,0.616551399230957,0.5702473521232605,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9171218276023864,0.4626093804836273,0.3244951665401459,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9052768349647522,0.4463627636432647,0.4242205619812011,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7296792268753052,0.2291550785303115,1.0439226627349854,285.0353088378906,284.95001220703125,303.1499938964844,297.4786682128906,299.1725158691406,297.2200012207031,285.0346374511719,1.0,0.6091979742050171,0.434759110212326,0.434759110212326,1.0,1.0,-3.279625177383423,1.0751274824142456,2.204497575759888,0.3315674364566803,1.0,1.0,0.0,156.94088745117188,176.0,73868.3671875,0.0,2887.7099609375,1.0,278.4431457519531,283.0478210449219,300.4801940917969,305.2458190917969,293.1499938964844,293.1499938964844,278.1499938964844,33171.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307982087135315,1.0,0.0,0.0,3.8348355293273926,3.834861040115357,9.812661119212862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.7314453125,0.0,1726.458740234375,1895.4371337890625,0.0,2755.87744140625,0.9446579217910768,1.0,0.0,3.0,1.0,0.0
18018000,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8778334856033325,0.4074299931526184,0.3682741522789001,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9990000128746032,0.616551399230957,0.5702473521232605,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9171218276023864,0.4626093804836273,0.3244951665401459,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9052768349647522,0.4463627636432647,0.4242205619812011,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7296792268753052,0.2291550785303115,1.0439226627349854,285.0353088378906,284.95001220703125,303.1499938964844,297.4786682128906,299.1725158691406,297.2200012207031,285.0346374511719,1.0,0.6091979742050171,0.434759110212326,0.434759110212326,1.0,1.0,-3.279625177383423,1.0751274824142456,2.204497575759888,0.3315674364566803,1.0,1.0,0.0,156.94088745117188,176.0,73868.3671875,0.0,2887.7099609375,1.0,278.4431457519531,283.0478210449219,300.4801940917969,305.2458190917969,293.1499938964844,293.1499938964844,278.1499938964844,33171.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307982087135315,1.0,0.0,0.0,3.8348355293273926,3.834861040115357,9.812661119212862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.7314453125,0.0,1726.458740234375,1895.4371337890625,0.0,2755.87744140625,0.9446579217910768,1.0,0.0,3.0,1.0,0.0
18018060,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8756139278411865,0.4103808999061584,0.370614618062973,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6180626749992371,0.5781735181808472,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.915257215499878,0.4670218527317047,0.3272580802440643,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9034548997879028,0.450533002614975,0.427652359008789,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7297640442848206,0.2332392483949661,1.0588322877883911,284.9222412109375,284.95001220703125,303.1603088378906,297.4705505371094,299.1807556152344,297.23443603515625,284.9241027832031,1.0,0.6164416670799255,0.4330369830131531,0.4330369830131531,1.0,1.0,-3.317335844039917,1.0847121477127075,2.23262357711792,0.3326632082462311,0.9294819235801696,0.9294819235801696,0.0,160.99880981445312,179.0,75526.484375,0.0,2991.17626953125,1.0,278.1567077636719,282.903564453125,300.4717102050781,305.40838623046875,293.1499938964844,293.1499938964844,278.1499938964844,36785.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399685025215149,1.0,0.0,0.0,3.8017544746398926,3.801779985427856,9.64409309744951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.5224609375,0.0,1714.7708740234375,1895.4371337890625,0.0,2841.4208984375,0.940021514892578,1.0,0.0,3.0,1.0,0.0
18018120,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8756139278411865,0.4103808999061584,0.370614618062973,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6180626749992371,0.5781735181808472,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.915257215499878,0.4670218527317047,0.3272580802440643,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9034548997879028,0.450533002614975,0.427652359008789,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7297640442848206,0.2332392483949661,1.0588322877883911,284.9222412109375,284.95001220703125,303.1603088378906,297.4705505371094,299.1807556152344,297.23443603515625,284.9241027832031,1.0,0.6164416670799255,0.4330369830131531,0.4330369830131531,1.0,1.0,-3.317335844039917,1.0847121477127075,2.23262357711792,0.3326632082462311,0.9294819235801696,0.9294819235801696,0.0,160.99880981445312,179.0,75526.484375,0.0,2991.17626953125,1.0,278.1567077636719,282.903564453125,300.4717102050781,305.40838623046875,293.1499938964844,293.1499938964844,278.1499938964844,36785.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399685025215149,1.0,0.0,0.0,3.8017544746398926,3.801779985427856,9.64409309744951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.5224609375,0.0,1714.7708740234375,1895.4371337890625,0.0,2841.4208984375,0.940021514892578,1.0,0.0,3.0,1.0,0.0
18018180,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8717795610427856,0.4116395115852356,0.3720310628414154,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9990000128746032,0.6189687252044678,0.5858034491539001,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9116834402084352,0.469705194234848,0.3293757140636444,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9001622200012207,0.4529821276664734,0.4303111135959625,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7286564111709595,0.2356352359056472,1.0714921951293943,284.9537048339844,284.95001220703125,303.1694641113281,297.4602966308594,299.1801147460937,297.2375793457031,284.9544982910156,1.0,0.6230462789535522,0.4313148856163025,0.4313148856163025,1.0,1.0,-3.349250316619873,1.091930627822876,2.257319688796997,0.3330160081386566,0.94515061378479,0.94515061378479,0.0,165.46302795410156,182.0,76071.2421875,0.0,3086.246826171875,1.0,278.1502685546875,282.9208068847656,300.46099853515625,305.4090881347656,293.1499938964844,293.1499938964844,278.1499938964844,35790.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840848982334137,1.0,0.0,0.0,3.810817241668701,3.810842752456665,9.690128308648127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.787109375,0.0,1717.9139404296875,1895.4371337890625,0.0,2849.6484375,0.941329061985016,1.0,0.0,3.0,1.0,0.0
18018240,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8717795610427856,0.4116395115852356,0.3720310628414154,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9990000128746032,0.6189687252044678,0.5858034491539001,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9116834402084352,0.469705194234848,0.3293757140636444,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9001622200012207,0.4529821276664734,0.4303111135959625,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7286564111709595,0.2356352359056472,1.0714921951293943,284.9537048339844,284.95001220703125,303.1694641113281,297.4602966308594,299.1801147460937,297.2375793457031,284.9544982910156,1.0,0.6230462789535522,0.4313148856163025,0.4313148856163025,1.0,1.0,-3.349250316619873,1.091930627822876,2.257319688796997,0.3330160081386566,0.94515061378479,0.94515061378479,0.0,165.46302795410156,182.0,76071.2421875,0.0,3086.246826171875,1.0,278.1502685546875,282.9208068847656,300.46099853515625,305.4090881347656,293.1499938964844,293.1499938964844,278.1499938964844,35790.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840848982334137,1.0,0.0,0.0,3.810817241668701,3.810842752456665,9.690128308648127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.787109375,0.0,1717.9139404296875,1895.4371337890625,0.0,2849.6484375,0.941329061985016,1.0,0.0,3.0,1.0,0.0
18018300,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8684372305870056,0.4120374321937561,0.3725405633449554,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9964112639427184,0.6193790435791016,0.5866619348526001,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.908252477645874,0.4707511365413666,0.3302342891693115,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8969639539718628,0.4539192020893097,0.431367814540863,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7267670631408691,0.2364822179079055,1.0762107372283936,284.9577941894531,284.95001220703125,303.1736145019531,297.45440673828125,299.1781005859375,297.2375793457031,284.9580078125,1.0,0.6258075833320618,0.4304538071155548,0.4304538071155548,1.0,1.0,-3.3588860034942627,1.0931792259216309,2.265706777572632,0.3322847485542297,0.9501336216926576,0.9501336216926576,0.0,168.2949981689453,182.0,76256.96875,0.0,3123.80126953125,1.0,278.1500549316406,282.92059326171875,300.4552001953125,305.41717529296875,293.1499938964844,293.1499938964844,278.1499938964844,35593.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417499661445618,1.0,0.0,0.0,3.820633888244629,3.8206593990325928,9.740115274325944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.9970703125,0.0,1728.2420654296875,1895.4371337890625,0.0,2858.0693359375,0.9433460831642152,1.0,0.0,3.0,1.0,0.0
18018360,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8651487231254578,0.4123235642910003,0.372933566570282,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9935440421104432,0.619880199432373,0.5871861577033997,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9049443006515504,0.4716596007347107,0.3309798538684845,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8937922120094299,0.4547237157821655,0.4322777986526489,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7247844934463501,0.237167626619339,1.08008074760437,284.9582214355469,284.95001220703125,303.177490234375,297.447998046875,299.1756591796875,297.2372436523437,284.9582824707031,1.0,0.6282678246498108,0.4295914769172668,0.4295914769172668,1.0,1.0,-3.36658239364624,1.0937036275863647,2.272878646850586,0.3311757743358612,0.953153669834137,0.953153669834137,0.0,171.0239715576172,185.0,76397.8359375,0.0,3156.686767578125,1.0,278.1500244140625,282.91815185546875,300.44879150390625,305.4217529296875,293.1499938964844,293.1499938964844,278.1499938964844,35546.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425453305244446,1.0,0.0,0.0,3.829754590988159,3.829780340194702,9.786674581846455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.349609375,0.0,1738.93701171875,1895.4371337890625,0.0,2865.50537109375,0.9453332424163818,1.0,0.0,3.0,1.0,0.0
18018420,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8592923283576965,0.412703275680542,0.3734946250915527,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9883015751838684,0.6209461092948914,0.5883313417434692,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8992823958396912,0.4732418060302734,0.3322592079639435,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8881435394287109,0.4560955464839935,0.4338137507438659,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7210795879364014,0.2382333129644394,1.0861376523971558,284.9562683105469,284.95001220703125,303.1844482421875,297.4338073730469,299.1695556640625,297.2356262207031,284.9562072753906,1.0,0.6325600147247314,0.4278667867183685,0.4278667867183685,1.0,1.0,-3.37930965423584,1.093738079071045,2.285571575164795,0.3285174667835235,0.9566503167152404,0.9566503167152404,0.0,175.97410583496094,188.0,76604.53125,0.0,3213.82275390625,1.0,278.1499938964844,282.9118347167969,300.4344787597656,305.4232788085937,293.1499938964844,293.1499938964844,278.1499938964844,35590.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438892960548401,1.0,0.0,0.0,3.845259428024292,3.845285177230835,9.86607801678474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.1767578125,0.0,1758.2205810546875,1895.4371337890625,0.0,2878.073486328125,0.9488288760185242,1.0,0.0,3.0,1.0,0.0
18018480,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8592923283576965,0.412703275680542,0.3734946250915527,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9883015751838684,0.6209461092948914,0.5883313417434692,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8992823958396912,0.4732418060302734,0.3322592079639435,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8881435394287109,0.4560955464839935,0.4338137507438659,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7210795879364014,0.2382333129644394,1.0861376523971558,284.9562683105469,284.95001220703125,303.1844482421875,297.4338073730469,299.1695556640625,297.2356262207031,284.9562072753906,1.0,0.6325600147247314,0.4278667867183685,0.4278667867183685,1.0,1.0,-3.37930965423584,1.093738079071045,2.285571575164795,0.3285174667835235,0.9566503167152404,0.9566503167152404,0.0,175.97410583496094,188.0,76604.53125,0.0,3213.82275390625,1.0,278.1499938964844,282.9118347167969,300.4344787597656,305.4232788085937,293.1499938964844,293.1499938964844,278.1499938964844,35590.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438892960548401,1.0,0.0,0.0,3.845259428024292,3.845285177230835,9.86607801678474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.1767578125,0.0,1758.2205810546875,1895.4371337890625,0.0,2878.073486328125,0.9488288760185242,1.0,0.0,3.0,1.0,0.0
18018540,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8543189167976379,0.4129248857498169,0.3738638758659363,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9836694598197936,0.6219750046730042,0.5894566178321838,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.894529402256012,0.474631667137146,0.3333602249622345,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8833656907081604,0.4572630822658539,0.4350991547107696,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7177525162696838,0.2390194237232208,1.0906305313110352,284.9535522460937,284.95001220703125,303.1903991699219,297.41778564453125,299.1620483398437,297.2327575683594,284.9535217285156,1.0,0.6361708641052246,0.4261420965194702,0.4261420965194702,1.0,1.0,-3.3893816471099854,1.0927578210830688,2.296623706817627,0.3254223763942718,0.9577483534812928,0.9577483534812928,0.0,180.306869506836,191.0,76721.7578125,0.0,3261.739990234375,1.0,278.1499938964844,282.906005859375,300.4183349609375,305.41619873046875,293.1499938964844,293.1499938964844,278.1499938964844,35704.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449344038963318,1.0,0.0,0.0,3.855795621871948,3.8558216094970703,9.920219099512906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.609375,0.0,1772.073974609375,1895.4371337890625,0.0,2887.85009765625,0.951268196105957,1.0,0.0,3.0,1.0,0.0
18018600,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8543189167976379,0.4129248857498169,0.3738638758659363,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9836694598197936,0.6219750046730042,0.5894566178321838,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.894529402256012,0.474631667137146,0.3333602249622345,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8833656907081604,0.4572630822658539,0.4350991547107696,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7177525162696838,0.2390194237232208,1.0906305313110352,284.9535522460937,284.95001220703125,303.1903991699219,297.41778564453125,299.1620483398437,297.2327575683594,284.9535217285156,1.0,0.6361708641052246,0.4261420965194702,0.4261420965194702,1.0,1.0,-3.3893816471099854,1.0927578210830688,2.296623706817627,0.3254223763942718,0.9577483534812928,0.9577483534812928,0.0,180.306869506836,191.0,76721.7578125,0.0,3261.739990234375,1.0,278.1499938964844,282.906005859375,300.4183349609375,305.41619873046875,293.1499938964844,293.1499938964844,278.1499938964844,35704.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449344038963318,1.0,0.0,0.0,3.855795621871948,3.8558216094970703,9.920219099512906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.609375,0.0,1772.073974609375,1895.4371337890625,0.0,2887.85009765625,0.951268196105957,1.0,0.0,3.0,1.0,0.0
18018660,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500004410743713,0.4130810499191284,0.3741476833820343,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.979463517665863,0.6229345798492432,0.5905072689056396,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.890437662601471,0.475938469171524,0.334380954504013,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792417049407959,0.4583380222320556,0.4362661838531494,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7147373557090759,0.239668920636177,1.0943373441696167,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1556091308594,297.2294311523437,284.9521789550781,1.0,0.6393749117851257,0.4248186945915222,0.4248186945915222,1.0,1.0,-3.398077726364136,1.0922898054122925,2.305788040161133,0.3231397569179535,0.9585160613059998,0.9585160613059998,0.0,184.22120666503903,194.0,76802.8515625,0.0,3304.33056640625,1.0,278.1499938964844,282.9019775390625,300.4006042480469,305.40435791015625,293.1499938964844,293.1499938964844,278.1499938964844,35791.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459081649780273,1.0,0.0,0.0,3.863037586212158,3.8630638122558594,9.95751861410099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.2197265625,0.0,1781.7005615234375,1895.4371337890625,0.0,2896.96142578125,0.9529589414596558,1.0,0.0,3.0,1.0,0.0
18018720,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500004410743713,0.4130810499191284,0.3741476833820343,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.979463517665863,0.6229345798492432,0.5905072689056396,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.890437662601471,0.475938469171524,0.334380954504013,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792417049407959,0.4583380222320556,0.4362661838531494,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7147373557090759,0.239668920636177,1.0943373441696167,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1556091308594,297.2294311523437,284.9521789550781,1.0,0.6393749117851257,0.4248186945915222,0.4248186945915222,1.0,1.0,-3.398077726364136,1.0922898054122925,2.305788040161133,0.3231397569179535,0.9585160613059998,0.9585160613059998,0.0,184.22120666503903,194.0,76802.8515625,0.0,3304.33056640625,1.0,278.1499938964844,282.9019775390625,300.4006042480469,305.40435791015625,293.1499938964844,293.1499938964844,278.1499938964844,35791.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459081649780273,1.0,0.0,0.0,3.863037586212158,3.8630638122558594,9.95751861410099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.2197265625,0.0,1781.7005615234375,1895.4371337890625,0.0,2896.96142578125,0.9529589414596558,1.0,0.0,3.0,1.0,0.0
18018780,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8461793661117554,0.4131937026977539,0.3743771612644195,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9755820631980896,0.6238108277320862,0.5914705991744995,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8868523240089417,0.4771865606307983,0.3353483080863952,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8756191730499268,0.4593497216701507,0.4373553693294525,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7119610905647278,0.2402301877737045,1.0975375175476074,284.95135498046875,284.95001220703125,303.1994323730469,297.380859375,299.148681640625,297.22589111328125,284.95135498046875,1.0,0.6422849893569946,0.4234952628612518,0.4234952628612518,1.0,1.0,-3.40583610534668,1.0914900302886963,2.3143460750579834,0.3207336962223053,0.9589411616325378,0.9589411616325378,0.0,187.8184967041016,197.0,76848.8984375,0.0,3343.1162109375,1.0,278.1499938964844,282.8988647460937,300.3812561035156,305.3885192871094,293.1499938964844,293.1499938964844,278.1499938964844,35852.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467538952827454,1.0,0.0,0.0,3.867866277694702,3.867892265319824,9.982427400245797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.43359375,0.0,1788.1663818359375,1895.4371337890625,0.0,2904.876953125,0.9540874361991882,1.0,0.0,3.0,1.0,0.0
18018840,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8461793661117554,0.4131937026977539,0.3743771612644195,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9755820631980896,0.6238108277320862,0.5914705991744995,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8868523240089417,0.4771865606307983,0.3353483080863952,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8756191730499268,0.4593497216701507,0.4373553693294525,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7119610905647278,0.2402301877737045,1.0975375175476074,284.95135498046875,284.95001220703125,303.1994323730469,297.380859375,299.148681640625,297.22589111328125,284.95135498046875,1.0,0.6422849893569946,0.4234952628612518,0.4234952628612518,1.0,1.0,-3.40583610534668,1.0914900302886963,2.3143460750579834,0.3207336962223053,0.9589411616325378,0.9589411616325378,0.0,187.8184967041016,197.0,76848.8984375,0.0,3343.1162109375,1.0,278.1499938964844,282.8988647460937,300.3812561035156,305.3885192871094,293.1499938964844,293.1499938964844,278.1499938964844,35852.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467538952827454,1.0,0.0,0.0,3.867866277694702,3.867892265319824,9.982427400245797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.43359375,0.0,1788.1663818359375,1895.4371337890625,0.0,2904.876953125,0.9540874361991882,1.0,0.0,3.0,1.0,0.0
18018900,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8443940281867981,0.4132381677627563,0.3744783103466034,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9737101197242736,0.6242150664329529,0.5919194221496582,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8851853609085083,0.4777937829494476,0.3358179330825805,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8739334940910339,0.4598386287689209,0.4378805160522461,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7106269001960754,0.2404915988445282,1.0990276336669922,284.9510498046875,284.95001220703125,303.2011413574219,297.3706970214844,299.14508056640625,297.22412109375,284.9510498046875,1.0,0.6436700224876404,0.4228335320949554,0.4228335320949554,1.0,1.0,-3.409486532211304,1.0909978151321411,2.318488597869873,0.3194900155067444,0.9590662121772766,0.9590662121772766,0.0,189.5448455810547,197.0,76862.640625,0.0,3361.62060546875,1.0,278.1499938964844,282.8974914550781,300.3710632324219,305.37939453125,293.1499938964844,293.1499938964844,278.1499938964844,35877.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471747636795044,1.0,0.0,0.0,3.86965274810791,3.8696789741516113,9.991651950258529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.279296875,0.0,1790.5782470703125,1895.4371337890625,0.0,2908.816162109375,0.9545062780380248,1.0,0.0,3.0,1.0,0.0
18018960,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8426750302314758,0.4132757186889648,0.3745718002319336,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9718701243400574,0.6245951652526855,0.5923454165458679,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8835846781730652,0.4783909916877746,0.336279422044754,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.872314453125,0.4603176116943359,0.4383946061134338,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.709318220615387,0.2407434731721878,1.1004630327224731,284.9508361816406,284.95001220703125,303.20263671875,297.36016845703125,299.1415100097656,297.22235107421875,284.9508361816406,1.0,0.6450181007385254,0.4222007691860199,0.4222007691860199,1.0,1.0,-3.413011312484741,1.0905288457870483,2.3224825859069824,0.3182975947856903,0.9591802954673768,0.9591802954673768,0.0,191.2347412109375,200.0,76872.5078125,0.0,3379.657958984375,1.0,278.1499938964844,282.8962707519531,300.36053466796875,305.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,35897.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476050496101379,1.0,0.0,0.0,3.871137857437134,3.871164083480835,9.99932126433123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.3505859375,0.0,1792.582763671875,1895.4371337890625,0.0,2912.84423828125,0.9548546075820924,1.0,0.0,3.0,1.0,0.0
18019020,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8393934965133667,0.4133319854736328,0.3747391402721405,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9682539701461792,0.6252959966659546,0.5931375622749329,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8805381059646606,0.4795570969581604,0.3371806144714355,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8692331910133362,0.4612491428852081,0.4393946230411529,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7067614793777466,0.2412226498126983,1.1032040119171145,284.9504699707031,284.95001220703125,303.2049865722656,297.3381652832031,299.13427734375,297.2188720703125,284.95050048828125,1.0,0.6476279497146606,0.4209352433681488,0.4209352433681488,1.0,1.0,-3.419748544692993,1.089470386505127,2.330278158187866,0.3158636391162872,0.9592918157577516,0.9592918157577516,0.0,194.5362701416016,203.0,76879.890625,0.0,3414.651123046875,1.0,278.1499938964844,282.8939819335937,300.33856201171875,305.3483581542969,293.1499938964844,293.1499938964844,278.1499938964844,35930.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485150337219238,1.0,0.0,0.0,3.8733456134796143,3.873371839523315,1.001073087536497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.1162109375,0.0,1795.588623046875,1895.4371337890625,0.0,2921.364013671875,0.955374002456665,1.0,0.0,3.0,1.0,0.0
18019080,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8393934965133667,0.4133319854736328,0.3747391402721405,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9682539701461792,0.6252959966659546,0.5931375622749329,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8805381059646606,0.4795570969581604,0.3371806144714355,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8692331910133362,0.4612491428852081,0.4393946230411529,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7067614793777466,0.2412226498126983,1.1032040119171145,284.9504699707031,284.95001220703125,303.2049865722656,297.3381652832031,299.13427734375,297.2188720703125,284.95050048828125,1.0,0.6476279497146606,0.4209352433681488,0.4209352433681488,1.0,1.0,-3.419748544692993,1.089470386505127,2.330278158187866,0.3158636391162872,0.9592918157577516,0.9592918157577516,0.0,194.5362701416016,203.0,76879.890625,0.0,3414.651123046875,1.0,278.1499938964844,282.8939819335937,300.33856201171875,305.3483581542969,293.1499938964844,293.1499938964844,278.1499938964844,35930.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485150337219238,1.0,0.0,0.0,3.8733456134796143,3.873371839523315,1.001073087536497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.1162109375,0.0,1795.588623046875,1895.4371337890625,0.0,2921.364013671875,0.955374002456665,1.0,0.0,3.0,1.0,0.0
18019140,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8362877368927002,0.4133855104446411,0.3748965561389923,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9646769165992736,0.6258792281150818,0.5938234329223633,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8776346445083618,0.4806431531906128,0.3380307257175445,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8663291335105896,0.4621682167053222,0.4403746426105499,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7043029069900513,0.2416694611310959,1.105783224105835,284.9501342773437,284.95001220703125,303.2065734863281,297.3149719238281,299.126708984375,297.2154541015625,284.9501647949219,1.0,0.6501364707946777,0.4196696877479553,0.4196696877479553,1.0,1.0,-3.426067590713501,1.088240146636963,2.337827444076538,0.3133535087108612,0.9591866135597228,0.9591866135597228,0.0,197.75868225097656,206.0,76870.4609375,0.0,3448.326904296875,1.0,278.1499938964844,282.89190673828125,300.3152770996094,305.3246154785156,293.1499938964844,293.1499938964844,278.1499938964844,35958.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493005633354187,1.0,0.0,0.0,3.8745501041412354,3.874576330184937,1.0016957503466983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.583984375,0.0,1797.30224609375,1895.4371337890625,0.0,2928.719970703125,0.9556628465652466,1.0,0.0,3.0,1.0,0.0
18019200,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8362877368927002,0.4133855104446411,0.3748965561389923,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9646769165992736,0.6258792281150818,0.5938234329223633,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8776346445083618,0.4806431531906128,0.3380307257175445,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8663291335105896,0.4621682167053222,0.4403746426105499,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7043029069900513,0.2416694611310959,1.105783224105835,284.9501342773437,284.95001220703125,303.2065734863281,297.3149719238281,299.126708984375,297.2154541015625,284.9501647949219,1.0,0.6501364707946777,0.4196696877479553,0.4196696877479553,1.0,1.0,-3.426067590713501,1.088240146636963,2.337827444076538,0.3133535087108612,0.9591866135597228,0.9591866135597228,0.0,197.75868225097656,206.0,76870.4609375,0.0,3448.326904296875,1.0,278.1499938964844,282.89190673828125,300.3152770996094,305.3246154785156,293.1499938964844,293.1499938964844,278.1499938964844,35958.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493005633354187,1.0,0.0,0.0,3.8745501041412354,3.874576330184937,1.0016957503466983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.583984375,0.0,1797.30224609375,1895.4371337890625,0.0,2928.719970703125,0.9556628465652466,1.0,0.0,3.0,1.0,0.0
18019260,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8333112001419067,0.4134344756603241,0.3750492632389068,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.96110600233078,0.6263694167137146,0.5944185853004456,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8748274445533752,0.4816614985466003,0.3388325870037079,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8635580539703369,0.4630768299102783,0.4413435459136963,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7019165754318237,0.2420899122953415,1.108236312866211,284.9498596191406,284.95001220703125,303.2074279785156,297.2906799316406,299.1190185546875,297.21209716796875,284.9498596191406,1.0,0.6525717377662659,0.4184208810329437,0.4184208810329437,1.0,1.0,-3.432046890258789,1.086911916732788,2.345134973526001,0.3108223378658294,0.9589087963104248,0.9589087963104248,0.0,200.93777465820312,209.0,76848.1953125,0.0,3481.064697265625,1.0,278.1499938964844,282.8900146484375,300.2910461425781,305.2989807128906,293.1499938964844,293.1499938964844,278.1499938964844,35981.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501904010772705,1.0,0.0,0.0,3.8749804496765137,3.875006675720215,1.0019182354881195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.5546875,0.0,1798.0240478515625,1895.4371337890625,0.0,2937.05419921875,0.9557747840881348,1.0,0.0,3.0,1.0,0.0
