time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019320,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8333112001419067,0.4134344756603241,0.3750492632389068,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.96110600233078,0.6263694167137146,0.5944185853004456,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8748274445533752,0.4816614985466003,0.3388325870037079,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8635580539703369,0.4630768299102783,0.4413435459136963,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7019165754318237,0.2420899122953415,1.108236312866211,284.9498596191406,284.95001220703125,303.2074279785156,297.2906799316406,299.1190185546875,297.21209716796875,284.9498596191406,1.0,0.6525717377662659,0.4184208810329437,0.4184208810329437,1.0,1.0,-3.432046890258789,1.086911916732788,2.345134973526001,0.3108223378658294,0.9589087963104248,0.9589087963104248,0.0,200.93777465820312,209.0,76848.1953125,0.0,3481.064697265625,1.0,278.1499938964844,282.8900146484375,300.2910461425781,305.2989807128906,293.1499938964844,293.1499938964844,278.1499938964844,35981.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501904010772705,1.0,0.0,0.0,3.8749804496765137,3.875006675720215,1.0019182354881195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.5546875,0.0,1798.0240478515625,1895.4371337890625,0.0,2937.05419921875,0.9557747840881348,1.0,0.0,3.0,1.0,0.0
18019380,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8304384350776672,0.4134649932384491,0.3751870691776275,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.957542598247528,0.6267840266227722,0.5949353575706482,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8721089959144592,0.4826275110244751,0.3395936191082001,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.860897958278656,0.4639605283737182,0.4422905147075653,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6995894312858582,0.2424807697534561,1.110551118850708,284.94952392578125,284.95001220703125,303.2076110839844,297.2654113769531,299.11114501953125,297.2089233398437,284.9495544433594,1.0,0.6549366116523743,0.4171720445156097,0.4171720445156097,1.0,1.0,-3.4376745223999023,1.0854394435882568,2.3522348403930664,0.3082261681556701,0.9583932161331176,0.9583932161331176,0.0,204.0791473388672,212.0,76810.5859375,0.0,3512.85107421875,1.0,278.1499938964844,282.8882141113281,300.2657165527344,305.27117919921875,293.1499938964844,293.1499938964844,278.1499938964844,36003.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509333729743958,1.0,0.0,0.0,3.87453866004944,3.87456488609314,1.0016898386311368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.5712890625,0.0,1797.6456298828125,1895.4371337890625,0.0,2944.013427734375,0.955688774585724,1.0,0.0,3.0,1.0,0.0
18019440,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8304384350776672,0.4134649932384491,0.3751870691776275,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.957542598247528,0.6267840266227722,0.5949353575706482,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8721089959144592,0.4826275110244751,0.3395936191082001,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.860897958278656,0.4639605283737182,0.4422905147075653,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6995894312858582,0.2424807697534561,1.110551118850708,284.94952392578125,284.95001220703125,303.2076110839844,297.2654113769531,299.11114501953125,297.2089233398437,284.9495544433594,1.0,0.6549366116523743,0.4171720445156097,0.4171720445156097,1.0,1.0,-3.4376745223999023,1.0854394435882568,2.3522348403930664,0.3082261681556701,0.9583932161331176,0.9583932161331176,0.0,204.0791473388672,212.0,76810.5859375,0.0,3512.85107421875,1.0,278.1499938964844,282.8882141113281,300.2657165527344,305.27117919921875,293.1499938964844,293.1499938964844,278.1499938964844,36003.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509333729743958,1.0,0.0,0.0,3.87453866004944,3.87456488609314,1.0016898386311368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.5712890625,0.0,1797.6456298828125,1895.4371337890625,0.0,2944.013427734375,0.955688774585724,1.0,0.0,3.0,1.0,0.0
18019500,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8290318250656128,0.4134734869003296,0.3752501904964447,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.955763578414917,0.6269732713699341,0.5951752662658691,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8707802295684814,0.4830985367298126,0.3399649262428283,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8596012592315674,0.4643933475017547,0.4427558481693268,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6984443068504333,0.2426674365997314,1.1116684675216677,284.9493713378906,284.95001220703125,303.2074584960937,297.2524719238281,299.107177734375,297.2073974609375,284.94940185546875,1.0,0.6560999155044556,0.4165476262569427,0.4165476262569427,1.0,1.0,-3.4403884410858154,1.0846604108810425,2.3557281494140625,0.3069075047969818,0.9580677151679992,0.9580677151679992,0.0,205.6426696777344,212.0,76787.3984375,0.0,3528.503173828125,1.0,278.1499938964844,282.8873596191406,300.2528076171875,305.2567138671875,293.1499938964844,293.1499938964844,278.1499938964844,36013.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851369321346283,1.0,0.0,0.0,3.874063014984131,3.874089241027832,1.001443934001145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.2587890625,0.0,1797.1357421875,1895.4371337890625,0.0,2948.09765625,0.9555881023406982,1.0,0.0,3.0,1.0,0.0
18019560,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8276435732841492,0.4134769737720489,0.3753088116645813,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9539880752563475,0.6271508932113647,0.5954033136367798,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8694722056388855,0.4835626184940338,0.3403306901454925,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8583259582519531,0.4648191630840301,0.4432146251201629,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6973108649253845,0.2428477108478546,1.1127562522888184,284.94927978515625,284.95001220703125,303.2071533203125,297.23931884765625,299.10333251953125,297.2059020996094,284.94927978515625,1.0,0.657250165939331,0.4159519970417022,0.4159519970417022,1.0,1.0,-3.443033695220948,1.083927869796753,2.3591058254241943,0.305650383234024,0.9577265381813048,0.9577265381813048,0.0,207.20074462890625,215.0,76762.2109375,0.0,3543.980712890625,1.0,278.1499938964844,282.8865661621094,300.2396545410156,305.2418518066406,293.1499938964844,293.1499938964844,278.1499938964844,36022.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517721891403198,1.0,0.0,0.0,3.873442888259888,3.873469114303589,1.00112333711877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.53515625,0.0,1796.4356689453125,1895.4371337890625,0.0,2951.872314453125,0.9554542303085328,1.0,0.0,3.0,1.0,0.0
18019620,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8249146938323975,0.4134683012962341,0.3754119873046875,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9504491090774536,0.6274752616882324,0.5958282351493835,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8669158220291138,0.484473168849945,0.3410485386848449,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8558335304260254,0.4656489193439483,0.444111704826355,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6950759291648865,0.2431888878345489,1.1148433685302734,284.94903564453125,284.95001220703125,303.20611572265625,297.2124938964844,299.09552001953125,297.2030944824219,284.94903564453125,1.0,0.6595134735107422,0.4147606790065765,0.4147606790065765,1.0,1.0,-3.448122501373291,1.0823873281478882,2.3657352924346924,0.3031052350997925,0.9569140076637268,0.9569140076637268,0.0,210.30319213867188,218.0,76703.140625,0.0,3574.43896484375,1.0,278.1499938964844,282.885009765625,300.2127990722656,305.21099853515625,293.1499938964844,293.1499938964844,278.1499938964844,36039.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852539598941803,1.0,0.0,0.0,3.871719121932984,3.871745347976685,1.0002324870583834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.4775390625,0.0,1794.4254150390625,1895.4371337890625,0.0,2959.062744140625,0.9550765752792358,1.0,0.0,3.0,1.0,0.0
18019680,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8249146938323975,0.4134683012962341,0.3754119873046875,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9504491090774536,0.6274752616882324,0.5958282351493835,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8669158220291138,0.484473168849945,0.3410485386848449,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8558335304260254,0.4656489193439483,0.444111704826355,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6950759291648865,0.2431888878345489,1.1148433685302734,284.94903564453125,284.95001220703125,303.20611572265625,297.2124938964844,299.09552001953125,297.2030944824219,284.94903564453125,1.0,0.6595134735107422,0.4147606790065765,0.4147606790065765,1.0,1.0,-3.448122501373291,1.0823873281478882,2.3657352924346924,0.3031052350997925,0.9569140076637268,0.9569140076637268,0.0,210.30319213867188,218.0,76703.140625,0.0,3574.43896484375,1.0,278.1499938964844,282.885009765625,300.2127990722656,305.21099853515625,293.1499938964844,293.1499938964844,278.1499938964844,36039.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852539598941803,1.0,0.0,0.0,3.871719121932984,3.871745347976685,1.0002324870583834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.4775390625,0.0,1794.4254150390625,1895.4371337890625,0.0,2959.062744140625,0.9550765752792358,1.0,0.0,3.0,1.0,0.0
18019740,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.822239339351654,0.4134424030780792,0.3754996061325073,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.946931779384613,0.6277706027030945,0.5962238907814026,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8644372224807739,0.485370397567749,0.3417556583881378,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8534127473831177,0.4664535522460937,0.4449851214885711,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6928818821907043,0.2435083836317062,1.1168320178985596,284.94879150390625,284.95001220703125,303.2045593261719,297.1850891113281,299.0876770019531,297.200439453125,284.94879150390625,1.0,0.6617375612258911,0.4135693907737732,0.4135693907737732,1.0,1.0,-3.452996730804444,1.0807541608810425,2.3722426891326904,0.3005139231681824,0.9559442400932312,0.9559442400932312,0.0,213.39425659179688,221.0,76634.1328125,0.0,3604.398681640625,1.0,278.1499938964844,282.883544921875,300.1854248046875,305.17889404296875,293.1499938964844,293.1499938964844,278.1499938964844,36055.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533347845077515,1.0,0.0,0.0,3.869434595108032,3.8694605827331534,9.99052417682833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.599609375,0.0,1791.716064453125,1895.4371337890625,0.0,2966.5146484375,0.9545720219612122,1.0,0.0,3.0,1.0,0.0
18019800,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.822239339351654,0.4134424030780792,0.3754996061325073,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.946931779384613,0.6277706027030945,0.5962238907814026,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8644372224807739,0.485370397567749,0.3417556583881378,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8534127473831177,0.4664535522460937,0.4449851214885711,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6928818821907043,0.2435083836317062,1.1168320178985596,284.94879150390625,284.95001220703125,303.2045593261719,297.1850891113281,299.0876770019531,297.200439453125,284.94879150390625,1.0,0.6617375612258911,0.4135693907737732,0.4135693907737732,1.0,1.0,-3.452996730804444,1.0807541608810425,2.3722426891326904,0.3005139231681824,0.9559442400932312,0.9559442400932312,0.0,213.39425659179688,221.0,76634.1328125,0.0,3604.398681640625,1.0,278.1499938964844,282.883544921875,300.1854248046875,305.17889404296875,293.1499938964844,293.1499938964844,278.1499938964844,36055.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533347845077515,1.0,0.0,0.0,3.869434595108032,3.8694605827331534,9.99052417682833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.599609375,0.0,1791.716064453125,1895.4371337890625,0.0,2966.5146484375,0.9545720219612122,1.0,0.0,3.0,1.0,0.0
18019860,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8196089863777161,0.4133989512920379,0.3755710124969482,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9434446692466736,0.6280407309532166,0.5965940952301025,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.862037718296051,0.4862614572048187,0.3424569070339203,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8510593771934509,0.4672313034534454,0.4458328187465668,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.690726101398468,0.2438044548034668,1.1187139749526978,284.9485778808594,284.95001220703125,303.2024841308594,297.1571655273437,299.0797424316406,297.19793701171875,284.9485778808594,1.0,0.6639223694801331,0.4123827517032623,0.4123827517032623,1.0,1.0,-3.457655668258667,1.0790411233901978,2.378614664077759,0.2978886067867279,0.954828441143036,0.954828441143036,0.0,216.4728546142578,224.0,76555.1484375,0.0,3633.843017578125,1.0,278.1499938964844,282.8821716308594,300.1575012207031,305.14556884765625,293.1499938964844,293.1499938964844,278.1499938964844,36070.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540706634521484,1.0,0.0,0.0,3.866564512252808,3.8665904998779297,9.975709645004829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.9169921875,0.0,1788.27392578125,1895.4371337890625,0.0,2973.4111328125,0.9539350867271424,1.0,0.0,3.0,1.0,0.0
18019920,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8196089863777161,0.4133989512920379,0.3755710124969482,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9434446692466736,0.6280407309532166,0.5965940952301025,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.862037718296051,0.4862614572048187,0.3424569070339203,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8510593771934509,0.4672313034534454,0.4458328187465668,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.690726101398468,0.2438044548034668,1.1187139749526978,284.9485778808594,284.95001220703125,303.2024841308594,297.1571655273437,299.0797424316406,297.19793701171875,284.9485778808594,1.0,0.6639223694801331,0.4123827517032623,0.4123827517032623,1.0,1.0,-3.457655668258667,1.0790411233901978,2.378614664077759,0.2978886067867279,0.954828441143036,0.954828441143036,0.0,216.4728546142578,224.0,76555.1484375,0.0,3633.843017578125,1.0,278.1499938964844,282.8821716308594,300.1575012207031,305.14556884765625,293.1499938964844,293.1499938964844,278.1499938964844,36070.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540706634521484,1.0,0.0,0.0,3.866564512252808,3.8665904998779297,9.975709645004829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.9169921875,0.0,1788.27392578125,1895.4371337890625,0.0,2973.4111328125,0.9539350867271424,1.0,0.0,3.0,1.0,0.0
18019980,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8170142769813538,0.4133414328098297,0.3756295144557953,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9399946928024292,0.6282933950424194,0.596946656703949,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8597155213356018,0.4871534705162048,0.3431576788425445,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.84876948595047,0.4679864346981048,0.4466589093208313,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6886081099510193,0.244080513715744,1.1205050945281982,284.9483642578125,284.95001220703125,303.20001220703125,297.12890625,299.0718078613281,297.19561767578125,284.9483947753906,1.0,0.6660752892494202,0.4111960828304291,0.4111960828304291,1.0,1.0,-3.4621410369873047,1.077251434326172,2.384889602661133,0.2952227592468261,0.9536031484603882,0.9536031484603882,0.0,219.5434112548828,227.0,76468.21875,0.0,3662.893798828125,1.0,278.1499938964844,282.8808898925781,300.1292419433594,305.111328125,293.1499938964844,293.1499938964844,278.1499938964844,36083.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548158407211304,1.0,0.0,0.0,3.863219976425171,3.863245964050293,9.958458804248949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.8486328125,0.0,1784.2384033203125,1895.4371337890625,0.0,2980.39599609375,0.9531905055046082,1.0,0.0,3.0,1.0,0.0
18020040,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8170142769813538,0.4133414328098297,0.3756295144557953,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9399946928024292,0.6282933950424194,0.596946656703949,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8597155213356018,0.4871534705162048,0.3431576788425445,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.84876948595047,0.4679864346981048,0.4466589093208313,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6886081099510193,0.244080513715744,1.1205050945281982,284.9483642578125,284.95001220703125,303.20001220703125,297.12890625,299.0718078613281,297.19561767578125,284.9483947753906,1.0,0.6660752892494202,0.4111960828304291,0.4111960828304291,1.0,1.0,-3.4621410369873047,1.077251434326172,2.384889602661133,0.2952227592468261,0.9536031484603882,0.9536031484603882,0.0,219.5434112548828,227.0,76468.21875,0.0,3662.893798828125,1.0,278.1499938964844,282.8808898925781,300.1292419433594,305.111328125,293.1499938964844,293.1499938964844,278.1499938964844,36083.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548158407211304,1.0,0.0,0.0,3.863219976425171,3.863245964050293,9.958458804248949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.8486328125,0.0,1784.2384033203125,1895.4371337890625,0.0,2980.39599609375,0.9531905055046082,1.0,0.0,3.0,1.0,0.0
18020100,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8157277703285217,0.4133084416389465,0.3756548762321472,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.938286066055298,0.6284152269363403,0.5971183180809021,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8585830330848694,0.487601637840271,0.3435092270374298,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8476476669311523,0.4683568775653839,0.447065144777298,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6875635385513306,0.2442120760679245,1.1213713884353638,284.9482727050781,284.95001220703125,303.1986083984375,297.1146850585937,299.0678100585937,297.19451904296875,284.94830322265625,1.0,0.6671419143676758,0.4106027483940124,0.4106027483940124,1.0,1.0,-3.464331150054932,1.0763322114944458,2.3879988193511963,0.2938761711120605,0.9529601335525512,0.9529601335525512,0.0,221.07662963867188,227.0,76422.390625,0.0,3677.306396484375,1.0,278.1499938964844,282.8802795410156,300.11505126953125,305.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,36089.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551937341690063,1.0,0.0,0.0,3.861405372619629,3.86143159866333,9.949105788109591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.41796875,0.0,1782.0433349609375,1895.4371337890625,0.0,2983.93798828125,0.9527859091758728,1.0,0.0,3.0,1.0,0.0
18020160,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8144476413726807,0.4132729768753052,0.3756778538227081,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.936590313911438,0.6285344958305359,0.5972872972488403,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.857469916343689,0.4880520105361938,0.3438619673252105,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8465412855148315,0.4687228500843048,0.447467029094696,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6865289211273193,0.2443394809961319,1.1222184896469116,284.9482421875,284.95001220703125,303.1971130371094,297.10040283203125,299.06402587890625,297.1934509277344,284.9482727050781,1.0,0.6682021021842957,0.4100541174411773,0.4100541174411773,1.0,1.0,-3.4664885997772217,1.0755174160003662,2.3909711837768555,0.2926401495933532,0.9523521065711976,0.9523521065711976,0.0,222.6079864501953,230.0,76377.0546875,0.0,3691.64453125,1.0,278.1499938964844,282.87969970703125,300.10076904296875,305.0765380859375,293.1499938964844,293.1499938964844,278.1499938964844,36094.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555565476417542,1.0,0.0,0.0,3.85956335067749,3.859589338302612,9.939616347764968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.0556640625,0.0,1779.8011474609375,1895.4371337890625,0.0,2987.339111328125,0.9523743391036988,1.0,0.0,3.0,1.0,0.0
18020220,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8119022250175476,0.413192480802536,0.3757148385047912,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.93324214220047,0.6287651062011719,0.5976168513298035,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8553054332733154,0.4889656901359558,0.344575434923172,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8443723917007446,0.4694372117519378,0.4482537508010864,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6844863295555115,0.2445776164531707,1.123836636543274,284.9481811523437,284.95001220703125,303.19390869140625,297.0718078613281,299.0564270019531,297.19146728515625,284.9482116699219,1.0,0.670299232006073,0.4089568555355072,0.4089568555355072,1.0,1.0,-3.470681667327881,1.0738500356674194,2.396831750869751,0.2901539504528045,0.9511007070541382,0.9511007070541382,0.0,225.66217041015625,233.0,76282.515625,0.0,3720.02001953125,1.0,278.1499938964844,282.8786315917969,300.0721740722656,305.0412902832031,293.1499938964844,293.1499938964844,278.1499938964844,36101.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562628030776978,1.0,0.0,0.0,3.8556721210479736,3.855698347091675,9.91958472695842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.7529296875,0.0,1775.052001953125,1895.4371337890625,0.0,2993.96044921875,0.9515030980110168,1.0,0.0,3.0,1.0,0.0
18020280,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8119022250175476,0.413192480802536,0.3757148385047912,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.93324214220047,0.6287651062011719,0.5976168513298035,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8553054332733154,0.4889656901359558,0.344575434923172,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8443723917007446,0.4694372117519378,0.4482537508010864,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6844863295555115,0.2445776164531707,1.123836636543274,284.9481811523437,284.95001220703125,303.19390869140625,297.0718078613281,299.0564270019531,297.19146728515625,284.9482116699219,1.0,0.670299232006073,0.4089568555355072,0.4089568555355072,1.0,1.0,-3.470681667327881,1.0738500356674194,2.396831750869751,0.2901539504528045,0.9511007070541382,0.9511007070541382,0.0,225.66217041015625,233.0,76282.515625,0.0,3720.02001953125,1.0,278.1499938964844,282.8786315917969,300.0721740722656,305.0412902832031,293.1499938964844,293.1499938964844,278.1499938964844,36101.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562628030776978,1.0,0.0,0.0,3.8556721210479736,3.855698347091675,9.91958472695842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.7529296875,0.0,1775.052001953125,1895.4371337890625,0.0,2993.96044921875,0.9515030980110168,1.0,0.0,3.0,1.0,0.0
18020340,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8093677163124084,0.4131020605564117,0.3757426738739013,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9299551248550416,0.6289894580841064,0.5979399085044861,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8532195687294006,0.4899005889892578,0.3453026711940765,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8422585129737854,0.4701323509216308,0.4490220844745636,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6824787259101868,0.244797021150589,1.1253697872161863,284.9481201171875,284.95001220703125,303.1903991699219,297.0431823730469,299.04888916015625,297.18963623046875,284.9481506347656,1.0,0.6723717451095581,0.4078596234321594,0.4078596234321594,1.0,1.0,-3.4747474193573,1.0721253156661987,2.40262222290039,0.2876347005367279,0.9497899413108826,0.9497899413108826,0.0,228.7099609375,236.0,76183.5625,0.0,3748.1103515625,1.0,278.1499938964844,282.8775634765625,300.0435791015625,305.0057983398437,293.1499938964844,293.1499938964844,278.1499938964844,36107.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569678664207458,1.0,0.0,0.0,3.851532459259033,3.8515584468841553,9.89829572972667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.796875,0.0,1770.00146484375,1895.4371337890625,0.0,3000.571044921875,0.9505752325057985,1.0,0.0,3.0,1.0,0.0
18020400,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8093677163124084,0.4131020605564117,0.3757426738739013,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9299551248550416,0.6289894580841064,0.5979399085044861,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8532195687294006,0.4899005889892578,0.3453026711940765,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8422585129737854,0.4701323509216308,0.4490220844745636,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6824787259101868,0.244797021150589,1.1253697872161863,284.9481201171875,284.95001220703125,303.1903991699219,297.0431823730469,299.04888916015625,297.18963623046875,284.9481506347656,1.0,0.6723717451095581,0.4078596234321594,0.4078596234321594,1.0,1.0,-3.4747474193573,1.0721253156661987,2.40262222290039,0.2876347005367279,0.9497899413108826,0.9497899413108826,0.0,228.7099609375,236.0,76183.5625,0.0,3748.1103515625,1.0,278.1499938964844,282.8775634765625,300.0435791015625,305.0057983398437,293.1499938964844,293.1499938964844,278.1499938964844,36107.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569678664207458,1.0,0.0,0.0,3.851532459259033,3.8515584468841553,9.89829572972667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.796875,0.0,1770.00146484375,1895.4371337890625,0.0,3000.571044921875,0.9505752325057985,1.0,0.0,3.0,1.0,0.0
18020460,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8068352937698364,0.4130048155784607,0.37576425075531,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9267350435256958,0.62921142578125,0.5982601642608643,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8512067794799805,0.4908556640148163,0.3460431396961212,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8401978611946106,0.4708136916160583,0.449777215719223,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6805083751678467,0.2450025677680969,1.126840353012085,284.94805908203125,284.95001220703125,303.1866455078125,297.01470947265625,299.041259765625,297.1879272460937,284.94805908203125,1.0,0.6744264364242554,0.406746506690979,0.406746506690979,1.0,1.0,-3.4787261486053467,1.0703130960464478,2.4084129333496094,0.2850431501865387,0.9484251141548156,0.9484251141548156,0.0,231.75494384765625,239.0,76080.9609375,0.0,3776.032470703125,1.0,278.1499938964844,282.87652587890625,300.0151062011719,304.9701232910156,293.1499938964844,293.1499938964844,278.1499938964844,36113.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576323986053467,1.0,0.0,0.0,3.8471856117248535,3.847211599349976,9.87596536106139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.345703125,0.0,1764.7073974609375,1895.4371337890625,0.0,3006.8017578125,0.9496007561683656,1.0,0.0,3.0,1.0,0.0
18020520,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8068352937698364,0.4130048155784607,0.37576425075531,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9267350435256958,0.62921142578125,0.5982601642608643,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8512067794799805,0.4908556640148163,0.3460431396961212,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8401978611946106,0.4708136916160583,0.449777215719223,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6805083751678467,0.2450025677680969,1.126840353012085,284.94805908203125,284.95001220703125,303.1866455078125,297.01470947265625,299.041259765625,297.1879272460937,284.94805908203125,1.0,0.6744264364242554,0.406746506690979,0.406746506690979,1.0,1.0,-3.4787261486053467,1.0703130960464478,2.4084129333496094,0.2850431501865387,0.9484251141548156,0.9484251141548156,0.0,231.75494384765625,239.0,76080.9609375,0.0,3776.032470703125,1.0,278.1499938964844,282.87652587890625,300.0151062011719,304.9701232910156,293.1499938964844,293.1499938964844,278.1499938964844,36113.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576323986053467,1.0,0.0,0.0,3.8471856117248535,3.847211599349976,9.87596536106139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.345703125,0.0,1764.7073974609375,1895.4371337890625,0.0,3006.8017578125,0.9496007561683656,1.0,0.0,3.0,1.0,0.0
18020580,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.804302453994751,0.4128932952880859,0.3757739663124084,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9236011505126952,0.629449188709259,0.5985917448997498,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8492827415466309,0.4918632507324219,0.3468159139156341,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8381869196891785,0.4714727401733398,0.4505124092102051,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6785764694213867,0.2451935410499572,1.1282442808151243,284.947998046875,284.95001220703125,303.1827087402344,296.9864807128906,299.0336608886719,297.1864013671875,284.947998046875,1.0,0.6764649152755737,0.4056333899497986,0.4056333899497986,1.0,1.0,-3.482639074325561,1.0684638023376465,2.414175271987915,0.2824232876300812,0.9470439553260804,0.9470439553260804,0.0,234.793685913086,227.0,75975.90625,0.0,3803.8154296875,1.0,278.1499938964844,282.87554931640625,299.98687744140625,304.9345092773437,293.1499938964844,293.1499938964844,278.1499938964844,36118.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582783937454224,1.0,0.0,0.0,3.842674016952514,3.8427000045776367,9.852816447164514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.6484375,0.0,1759.214599609375,1895.4371337890625,0.0,3012.859375,0.9485888481140136,1.0,0.0,3.0,1.0,0.0
18020640,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.804302453994751,0.4128932952880859,0.3757739663124084,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9236011505126952,0.629449188709259,0.5985917448997498,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8492827415466309,0.4918632507324219,0.3468159139156341,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8381869196891785,0.4714727401733398,0.4505124092102051,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6785764694213867,0.2451935410499572,1.1282442808151243,284.947998046875,284.95001220703125,303.1827087402344,296.9864807128906,299.0336608886719,297.1864013671875,284.947998046875,1.0,0.6764649152755737,0.4056333899497986,0.4056333899497986,1.0,1.0,-3.482639074325561,1.0684638023376465,2.414175271987915,0.2824232876300812,0.9470439553260804,0.9470439553260804,0.0,234.793685913086,227.0,75975.90625,0.0,3803.8154296875,1.0,278.1499938964844,282.87554931640625,299.98687744140625,304.9345092773437,293.1499938964844,293.1499938964844,278.1499938964844,36118.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582783937454224,1.0,0.0,0.0,3.842674016952514,3.8427000045776367,9.852816447164514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.6484375,0.0,1759.214599609375,1895.4371337890625,0.0,3012.859375,0.9485888481140136,1.0,0.0,3.0,1.0,0.0
18020700,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8055380582809448,0.4128431677818298,0.3756721913814544,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9253455996513368,0.6295691132545471,0.5986436605453491,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8508264422416687,0.4923712313175201,0.3471200466156006,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8395904302597046,0.4718042016029358,0.4507656693458557,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6797583103179932,0.2452912926673889,1.1284043788909912,284.947265625,284.95001220703125,303.1806945800781,296.9725036621094,299.0298156738281,297.1856689453125,284.9472045898437,1.0,0.6755807399749756,0.4050768315792084,0.4050768315792084,1.0,1.0,-3.4834442138671875,1.067131280899048,2.41631293296814,0.2810013890266418,0.9457310438156128,0.9457310438156128,0.0,233.360107421875,227.0,75905.3203125,0.0,3797.298583984375,1.0,278.1499938964844,282.8746032714844,299.9727783203125,304.9161071777344,293.1499938964844,293.1499938964844,278.1499938964844,36141.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584851026535034,1.0,0.0,0.0,3.83992338180542,3.839949369430542,9.838715868681902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.52734375,0.0,1756.0235595703125,1895.4371337890625,0.0,3014.7978515625,0.9479756951332092,1.0,0.0,3.0,1.0,0.0
18020760,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.807969868183136,0.4128025472164154,0.3755256235599518,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9287148118019104,0.6297100186347961,0.5986544489860535,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8536199331283569,0.492917001247406,0.3474033772945404,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8421783447265625,0.4721381068229675,0.4509657621383667,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6819958686828613,0.2453988343477249,1.1283340454101562,284.9464416503906,284.95001220703125,303.1786193847656,296.9586181640625,299.02606201171875,297.18511962890625,284.9463806152344,1.0,0.6741166114807129,0.4045247137546539,0.4045247137546539,1.0,1.0,-3.483778476715088,1.065646767616272,2.418131828308105,0.2794985175132751,0.9440658688545228,0.9440658688545228,0.0,230.5338897705078,215.0,75821.8046875,0.0,3781.327880859375,1.0,278.1499938964844,282.8739013671875,299.9588623046875,304.8968200683594,293.1499938964844,293.1499938964844,278.1499938964844,36178.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587133884429932,1.0,0.0,0.0,3.836236000061035,3.836261987686157,9.81982907433121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.021484375,0.0,1751.8043212890625,1895.4371337890625,0.0,3016.938720703125,0.9471668004989624,1.0,0.0,3.0,1.0,0.0
18020820,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8147432208061218,0.4127498865127563,0.3751763105392456,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9383051991462708,0.6300604343414307,0.5986512899398804,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8615397214889526,0.4941266179084778,0.3479847609996795,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8495261669158936,0.4728168547153473,0.4512901306152344,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6883772611618042,0.245646983385086,1.1279277801513672,284.945556640625,284.95001220703125,303.1744384765625,296.9312438964844,299.01885986328125,297.1846008300781,284.945556640625,1.0,0.6700682640075684,0.4034204185009002,0.4034204185009002,1.0,1.0,-3.483955383300781,1.0625039339065552,2.421451568603516,0.2764130532741546,0.9407125115394592,0.9407125115394592,0.0,222.73008728027344,203.0,75639.0546875,0.0,3735.367431640625,1.0,278.1499938964844,282.87335205078125,299.93145751953125,304.8571472167969,293.1499938964844,293.1499938964844,278.1499938964844,36236.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590673208236694,1.0,0.0,0.0,3.827354431152344,3.827380418777466,9.774412319529802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.6845703125,0.0,1741.43896484375,1895.4371337890625,0.0,3020.257568359375,0.9452104568481444,1.0,0.0,3.0,1.0,0.0
18020880,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8147432208061218,0.4127498865127563,0.3751763105392456,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9383051991462708,0.6300604343414307,0.5986512899398804,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8615397214889526,0.4941266179084778,0.3479847609996795,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8495261669158936,0.4728168547153473,0.4512901306152344,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6883772611618042,0.245646983385086,1.1279277801513672,284.945556640625,284.95001220703125,303.1744384765625,296.9312438964844,299.01885986328125,297.1846008300781,284.945556640625,1.0,0.6700682640075684,0.4034204185009002,0.4034204185009002,1.0,1.0,-3.483955383300781,1.0625039339065552,2.421451568603516,0.2764130532741546,0.9407125115394592,0.9407125115394592,0.0,222.73008728027344,203.0,75639.0546875,0.0,3735.367431640625,1.0,278.1499938964844,282.87335205078125,299.93145751953125,304.8571472167969,293.1499938964844,293.1499938964844,278.1499938964844,36236.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590673208236694,1.0,0.0,0.0,3.827354431152344,3.827380418777466,9.774412319529802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.6845703125,0.0,1741.43896484375,1895.4371337890625,0.0,3020.257568359375,0.9452104568481444,1.0,0.0,3.0,1.0,0.0
18020940,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.823665976524353,0.4127525687217712,0.3747976422309875,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9509709477424622,0.6304929256439209,0.5986502766609192,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8723751902580261,0.4954828023910522,0.3486151397228241,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8596014380455017,0.4735269248485565,0.4515597522258758,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6970413327217102,0.245946928858757,1.1273701190948486,284.9455261230469,284.95001220703125,303.1701965332031,296.90447998046875,299.0121459960937,297.184814453125,284.9455261230469,1.0,0.6649590730667114,0.402316153049469,0.402316153049469,1.0,1.0,-3.483912467956543,1.0592786073684692,2.424633741378784,0.2732802629470825,0.9376827478408812,0.9376827478408812,0.0,212.85910034179688,191.0,75449.203125,0.0,3676.563720703125,1.0,278.1499938964844,282.8736877441406,299.9046630859375,304.8173828125,293.1499938964844,293.1499938964844,278.1499938964844,36260.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593627214431763,1.0,0.0,0.0,3.817462205886841,3.817487955093384,9.723951279738683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.662109375,0.0,1729.6224365234375,1895.4371337890625,0.0,3023.028076171875,0.9430056810379028,1.0,0.0,3.0,1.0,0.0
18021000,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.823665976524353,0.4127525687217712,0.3747976422309875,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9509709477424622,0.6304929256439209,0.5986502766609192,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8723751902580261,0.4954828023910522,0.3486151397228241,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8596014380455017,0.4735269248485565,0.4515597522258758,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6970413327217102,0.245946928858757,1.1273701190948486,284.9455261230469,284.95001220703125,303.1701965332031,296.90447998046875,299.0121459960937,297.184814453125,284.9455261230469,1.0,0.6649590730667114,0.402316153049469,0.402316153049469,1.0,1.0,-3.483912467956543,1.0592786073684692,2.424633741378784,0.2732802629470825,0.9376827478408812,0.9376827478408812,0.0,212.85910034179688,191.0,75449.203125,0.0,3676.563720703125,1.0,278.1499938964844,282.8736877441406,299.9046630859375,304.8173828125,293.1499938964844,293.1499938964844,278.1499938964844,36260.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593627214431763,1.0,0.0,0.0,3.817462205886841,3.817487955093384,9.723951279738683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.662109375,0.0,1729.6224365234375,1895.4371337890625,0.0,3023.028076171875,0.9430056810379028,1.0,0.0,3.0,1.0,0.0
18021060,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8342606425285339,0.412799060344696,0.3744248747825622,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9652019739151,0.6309766173362732,0.5986646413803101,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8855242729187012,0.496939867734909,0.3492921590805053,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8719075918197632,0.4742655158042907,0.4518199861049652,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7073656916618347,0.2462838739156723,1.126814842224121,284.94598388671875,284.95001220703125,303.1659545898437,296.87847900390625,299.006591796875,297.1854553222656,284.94598388671875,1.0,0.6593746542930603,0.4013929367065429,0.4013929367065429,1.0,1.0,-3.483940601348877,1.056581974029541,2.427358627319336,0.2706507742404938,0.9352405071258544,0.9352405071258544,0.0,202.0691833496093,179.0,75272.5625,0.0,3612.466064453125,1.0,278.1499938964844,282.8743896484375,299.8786315917969,304.7789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36256.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596321940422058,1.0,0.0,0.0,3.8079447746276855,3.8079702854156494,9.675525234342786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.2607421875,0.0,1718.0909423828125,1895.4371337890625,0.0,3025.555419921875,0.9408673048019408,1.0,0.0,3.0,1.0,0.0
18021120,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8342606425285339,0.412799060344696,0.3744248747825622,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9652019739151,0.6309766173362732,0.5986646413803101,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8855242729187012,0.496939867734909,0.3492921590805053,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8719075918197632,0.4742655158042907,0.4518199861049652,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7073656916618347,0.2462838739156723,1.126814842224121,284.94598388671875,284.95001220703125,303.1659545898437,296.87847900390625,299.006591796875,297.1854553222656,284.94598388671875,1.0,0.6593746542930603,0.4013929367065429,0.4013929367065429,1.0,1.0,-3.483940601348877,1.056581974029541,2.427358627319336,0.2706507742404938,0.9352405071258544,0.9352405071258544,0.0,202.0691833496093,179.0,75272.5625,0.0,3612.466064453125,1.0,278.1499938964844,282.8743896484375,299.8786315917969,304.7789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36256.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596321940422058,1.0,0.0,0.0,3.8079447746276855,3.8079702854156494,9.675525234342786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.2607421875,0.0,1718.0909423828125,1895.4371337890625,0.0,3025.555419921875,0.9408673048019408,1.0,0.0,3.0,1.0,0.0
