time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021180,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8468419313430786,0.4128817617893219,0.3740661442279815,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9801629185676576,0.6315014362335205,0.5986989736557007,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9009997248649596,0.4984912872314453,0.3500209152698517,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8865404725074768,0.4750280678272247,0.4520826041698456,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7187564969062805,0.246649757027626,1.1262978315353394,284.9464111328125,284.95001220703125,303.1617736816406,296.8533020019531,299.0013427734375,297.1864318847656,284.9464111328125,1.0,0.6535102128982544,0.4004697501659393,0.4004697501659393,1.0,1.0,-3.484121799468994,1.0539509057998655,2.430171012878418,0.268044114112854,0.9330880045890808,0.9330880045890808,0.0,190.7421417236328,167.0,75106.2109375,0.0,3545.5400390625,1.0,278.1499938964844,282.8749389648437,299.853515625,304.7421264648437,293.1499938964844,293.1499938964844,278.1499938964844,36242.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599315881729126,1.0,0.0,0.0,3.799095630645752,3.799121141433716,9.630607564758975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.04296875,0.0,1707.3455810546875,1895.4371337890625,0.0,3028.363525390625,0.9388708472251892,1.0,0.0,3.0,1.0,0.0
18021240,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8468419313430786,0.4128817617893219,0.3740661442279815,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9801629185676576,0.6315014362335205,0.5986989736557007,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9009997248649596,0.4984912872314453,0.3500209152698517,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8865404725074768,0.4750280678272247,0.4520826041698456,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7187564969062805,0.246649757027626,1.1262978315353394,284.9464111328125,284.95001220703125,303.1617736816406,296.8533020019531,299.0013427734375,297.1864318847656,284.9464111328125,1.0,0.6535102128982544,0.4004697501659393,0.4004697501659393,1.0,1.0,-3.484121799468994,1.0539509057998655,2.430171012878418,0.268044114112854,0.9330880045890808,0.9330880045890808,0.0,190.7421417236328,167.0,75106.2109375,0.0,3545.5400390625,1.0,278.1499938964844,282.8749389648437,299.853515625,304.7421264648437,293.1499938964844,293.1499938964844,278.1499938964844,36242.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599315881729126,1.0,0.0,0.0,3.799095630645752,3.799121141433716,9.630607564758975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.04296875,0.0,1707.3455810546875,1895.4371337890625,0.0,3028.363525390625,0.9388708472251892,1.0,0.0,3.0,1.0,0.0
18021300,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8540084362030029,0.4129334092140198,0.3738923966884613,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9876500368118286,0.6317759156227112,0.5987235903739929,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.909892201423645,0.4992983043193817,0.3504040837287903,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8947566747665405,0.4754160344600677,0.452216237783432,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7247244715690613,0.2468402087688446,1.1260552406311035,284.9465637207031,284.95001220703125,303.15972900390625,296.8410949707031,298.9988098144531,297.1869812011719,284.94659423828125,1.0,0.650518536567688,0.4000081717967987,0.4000081717967987,1.0,1.0,-3.484272718429565,1.0526543855667114,2.4316182136535645,0.266743391752243,0.9320801496505736,0.9320801496505736,0.0,184.970443725586,167.0,75026.421875,0.0,3511.5751953125,1.0,278.1499938964844,282.8751525878906,299.84130859375,304.7243347167969,293.1499938964844,293.1499938964844,278.1499938964844,36235.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600777983665466,1.0,0.0,0.0,3.794888496398926,3.7949140071868896,9.609291282686172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.146484375,0.0,1702.2476806640625,1895.4371337890625,0.0,3029.734375,0.937921106815338,1.0,0.0,3.0,1.0,0.0
18021360,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8618191480636597,0.4129881262779236,0.3737205862998962,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.994993269443512,0.6320539712905884,0.5987507700920105,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9200763702392578,0.5001150369644165,0.3507932722568512,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9035724997520448,0.4758060276508331,0.4523508846759796,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7310178279876709,0.247032880783081,1.1258188486099243,284.9467468261719,284.95001220703125,303.1576843261719,296.8291320800781,298.99627685546875,297.1875915527344,284.9467468261719,1.0,0.6475071310997009,0.3995456993579864,0.3995456993579864,1.0,1.0,-3.4844424724578857,1.051360845565796,2.43308162689209,0.2654400467872619,0.931096613407135,0.931096613407135,0.0,179.1744842529297,155.0,74947.78125,0.0,3477.510986328125,1.0,278.1499938964844,282.8753662109375,299.8292541503906,304.70672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36227.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601239919662476,1.0,0.0,0.0,3.790748834609986,3.79077410697937,9.588336524757324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.515625,0.0,1697.2398681640625,1895.4371337890625,0.0,3030.16796875,0.9369862675666808,1.0,0.0,3.0,1.0,0.0
18021420,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8747594952583313,0.4130143821239471,0.3734499216079712,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9990000128746032,0.6338666677474976,0.5842804908752441,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9372876286506652,0.5016973614692688,0.3516528308391571,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9191135168075562,0.4765070378780365,0.4526975750923157,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7413318157196045,0.2473551481962204,1.1257497072219849,284.93719482421875,284.95001220703125,303.1537475585937,296.8060607910156,298.99053955078125,297.18951416015625,284.9365539550781,1.0,0.6402883529663086,0.3986207544803619,0.3986207544803619,1.0,1.0,-3.468108892440796,1.0430150032043457,2.42509388923645,0.261185348033905,0.9196798205375672,0.9196798205375672,0.0,169.8028564453125,143.0,74493.7890625,0.0,3383.13427734375,1.0,278.1499938964844,282.870361328125,299.8058776855469,304.6604309082031,293.1499938964844,293.1499938964844,278.1499938964844,36575.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597728610038757,1.0,0.0,0.0,3.772157430648804,3.772182941436768,9.494518167230126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.3955078125,0.0,1677.8167724609375,1895.4371337890625,0.0,3026.874755859375,0.9329320788383484,1.0,0.0,3.0,1.0,0.0
18021480,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8747594952583313,0.4130143821239471,0.3734499216079712,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9990000128746032,0.6338666677474976,0.5842804908752441,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9372876286506652,0.5016973614692688,0.3516528308391571,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9191135168075562,0.4765070378780365,0.4526975750923157,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7413318157196045,0.2473551481962204,1.1257497072219849,284.93719482421875,284.95001220703125,303.1537475585937,296.8060607910156,298.99053955078125,297.18951416015625,284.9365539550781,1.0,0.6402883529663086,0.3986207544803619,0.3986207544803619,1.0,1.0,-3.468108892440796,1.0430150032043457,2.42509388923645,0.261185348033905,0.9196798205375672,0.9196798205375672,0.0,169.8028564453125,143.0,74493.7890625,0.0,3383.13427734375,1.0,278.1499938964844,282.870361328125,299.8058776855469,304.6604309082031,293.1499938964844,293.1499938964844,278.1499938964844,36575.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597728610038757,1.0,0.0,0.0,3.772157430648804,3.772182941436768,9.494518167230126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.3955078125,0.0,1677.8167724609375,1895.4371337890625,0.0,3026.874755859375,0.9329320788383484,1.0,0.0,3.0,1.0,0.0
18021540,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8876951932907104,0.4129623770713806,0.3731276392936706,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9990000128746032,0.6391774415969849,0.559147298336029,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9537211656570436,0.5032356977462769,0.3524979054927826,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.935190737247467,0.4771293103694916,0.4529936015605926,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7516970634460449,0.2476134300231933,1.1255266666412354,284.9281311035156,284.95001220703125,303.1499938964844,296.7842102050781,298.9881591796875,297.19757080078125,284.9278564453125,1.0,0.6314824819564819,0.3976958096027374,0.3976958096027374,1.0,1.0,-3.43860387802124,1.0301707983016968,2.408432960510254,0.2550332844257355,0.901181161403656,0.901181161403656,0.0,160.78567504882812,146.0,73638.078125,0.0,3261.270263671875,1.0,278.1499938964844,282.8715209960937,299.7833557128906,304.58648681640625,293.1499938964844,293.1499938964844,278.1499938964844,37199.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579298853874207,1.0,0.0,0.0,3.7272541522979736,3.7272791862487793,9.269820111512672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.8056640625,0.0,1629.989990234375,1895.4371337890625,0.0,3009.591552734375,0.923310160636902,1.0,0.0,3.0,1.0,0.0
18021600,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8876951932907104,0.4129623770713806,0.3731276392936706,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9990000128746032,0.6391774415969849,0.559147298336029,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9537211656570436,0.5032356977462769,0.3524979054927826,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.935190737247467,0.4771293103694916,0.4529936015605926,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7516970634460449,0.2476134300231933,1.1255266666412354,284.9281311035156,284.95001220703125,303.1499938964844,296.7842102050781,298.9881591796875,297.19757080078125,284.9278564453125,1.0,0.6314824819564819,0.3976958096027374,0.3976958096027374,1.0,1.0,-3.43860387802124,1.0301707983016968,2.408432960510254,0.2550332844257355,0.901181161403656,0.901181161403656,0.0,160.78567504882812,146.0,73638.078125,0.0,3261.270263671875,1.0,278.1499938964844,282.8715209960937,299.7833557128906,304.58648681640625,293.1499938964844,293.1499938964844,278.1499938964844,37199.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579298853874207,1.0,0.0,0.0,3.7272541522979736,3.7272791862487793,9.269820111512672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.8056640625,0.0,1629.989990234375,1895.4371337890625,0.0,3009.591552734375,0.923310160636902,1.0,0.0,3.0,1.0,0.0
18021660,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8958451747894287,0.4130266010761261,0.3729883134365082,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9990000128746032,0.6463299989700317,0.5442481637001038,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9637908935546876,0.5049312114715576,0.3535114824771881,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.945264995098114,0.4778478443622589,0.45346599817276,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7584326863288879,0.2479392737150192,1.126046061515808,284.9364013671875,284.95001220703125,303.14569091796875,296.7637939453125,298.9964599609375,297.2170104980469,284.936767578125,1.0,0.6270220279693604,0.3971492648124695,0.3971492648124695,1.0,1.0,-3.422904253005981,1.0231698751449585,2.3997342586517334,0.2512488067150116,0.8944358825683594,0.8944358825683594,0.0,155.66531372070312,164.0,72975.0625,0.0,3195.365234375,1.0,278.1499938964844,282.8848571777344,299.7628479003906,304.5156555175781,293.1499938964844,293.1499938964844,278.45001220703125,37091.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559004664421082,1.0,0.0,0.0,3.6829233169555664,3.682947874069214,9.0506267724777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.748046875,0.0,1578.3502197265625,1895.4371337890625,0.0,2990.563720703125,0.9134673476219176,1.0,0.0,3.0,1.0,0.0
18021720,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8958451747894287,0.4130266010761261,0.3729883134365082,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9990000128746032,0.6463299989700317,0.5442481637001038,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9637908935546876,0.5049312114715576,0.3535114824771881,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.945264995098114,0.4778478443622589,0.45346599817276,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7584326863288879,0.2479392737150192,1.126046061515808,284.9364013671875,284.95001220703125,303.14569091796875,296.7637939453125,298.9964599609375,297.2170104980469,284.936767578125,1.0,0.6270220279693604,0.3971492648124695,0.3971492648124695,1.0,1.0,-3.422904253005981,1.0231698751449585,2.3997342586517334,0.2512488067150116,0.8944358825683594,0.8944358825683594,0.0,155.66531372070312,164.0,72975.0625,0.0,3195.365234375,1.0,278.1499938964844,282.8848571777344,299.7628479003906,304.5156555175781,293.1499938964844,293.1499938964844,278.45001220703125,37091.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559004664421082,1.0,0.0,0.0,3.6829233169555664,3.682947874069214,9.0506267724777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.748046875,0.0,1578.3502197265625,1895.4371337890625,0.0,2990.563720703125,0.9134673476219176,1.0,0.0,3.0,1.0,0.0
18021780,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8938030004501343,0.4138445258140564,0.3736070692539215,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6525391340255737,0.5487849116325378,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9625664353370668,0.5074148178100586,0.3551355302333832,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.943232238292694,0.4792154431343078,0.4546449780464172,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7570607662200928,0.2486953735351562,1.1291651725769043,285.0293884277344,284.95001220703125,303.1400146484375,296.7448425292969,299.00927734375,297.240234375,285.0279541015625,1.0,0.630422830581665,0.3966027498245239,0.3966027498245239,1.0,1.0,-3.4361841678619385,1.0261744260787964,2.4100096225738525,0.2508050501346588,1.0,1.0,0.0,157.56015014648438,182.0,72514.421875,0.0,3236.862548828125,1.0,278.443359375,282.9925537109375,299.74609375,304.4157409667969,293.1499938964844,293.1499938964844,278.1499938964844,32869.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515805006027222,1.0,0.0,0.0,3.8118374347686768,3.8118624687194815,9.695316975921742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.0205078125,0.0,1696.32568359375,1895.4371337890625,0.0,2950.076416015625,0.9393729567527772,1.0,0.0,3.0,1.0,0.0
18021840,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8938030004501343,0.4138445258140564,0.3736070692539215,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6525391340255737,0.5487849116325378,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9625664353370668,0.5074148178100586,0.3551355302333832,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.943232238292694,0.4792154431343078,0.4546449780464172,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7570607662200928,0.2486953735351562,1.1291651725769043,285.0293884277344,284.95001220703125,303.1400146484375,296.7448425292969,299.00927734375,297.240234375,285.0279541015625,1.0,0.630422830581665,0.3966027498245239,0.3966027498245239,1.0,1.0,-3.4361841678619385,1.0261744260787964,2.4100096225738525,0.2508050501346588,1.0,1.0,0.0,157.56015014648438,182.0,72514.421875,0.0,3236.862548828125,1.0,278.443359375,282.9925537109375,299.74609375,304.4157409667969,293.1499938964844,293.1499938964844,278.1499938964844,32869.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515805006027222,1.0,0.0,0.0,3.8118374347686768,3.8118624687194815,9.695316975921742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.0205078125,0.0,1696.32568359375,1895.4371337890625,0.0,2950.076416015625,0.9393729567527772,1.0,0.0,3.0,1.0,0.0
18021900,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.889359176158905,0.4136964082717895,0.3738684058189392,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.6538013219833374,0.5572035312652588,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9582308530807496,0.5081601738929749,0.3559386432170868,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9382411241531372,0.4794929325580597,0.4552468061447143,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.753729522228241,0.2488680034875869,1.131038784980774,284.8950500488281,284.95001220703125,303.1366577148437,296.73590087890625,299.0085144042969,297.2410888671875,284.89276123046875,1.0,0.6341694593429565,0.3963294625282287,0.3963294625282287,1.0,1.0,-3.4505600929260254,1.0303133726119995,2.4202468395233154,0.2516682744026184,0.9146155714988708,0.9146155714988708,0.0,160.69534301757812,182.0,73783.09375,0.0,3288.462646484375,1.0,278.1945495605469,282.83648681640625,299.7423400878906,304.6237487792969,293.1499938964844,293.1499938964844,278.1499938964844,36202.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631604313850403,1.0,0.0,0.0,3.8049049377441406,3.804930448532105,9.660084288043436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.8984375,0.0,1714.01513671875,1895.4371337890625,0.0,3058.648681640625,0.9385101199150084,1.0,0.0,3.0,1.0,0.0
18021960,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8826491236686707,0.4133570194244385,0.3737152516841888,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.6537792086601257,0.5694447755813599,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9512542486190796,0.508726954460144,0.356445699930191,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9305822849273682,0.4795803427696228,0.4555028975009918,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.748694896697998,0.2488969415426254,1.1320302486419678,284.9159240722656,284.95001220703125,303.13299560546875,296.7273254394531,299.0019836425781,297.2348327636719,284.9179077148437,1.0,0.6388676762580872,0.3958618342876434,0.3958618342876434,1.0,1.0,-3.467203378677368,1.0346856117248535,2.432517766952514,0.2522681355476379,0.912506341934204,0.912506341934204,0.0,165.13523864746094,185.0,73872.5390625,0.0,3353.500732421875,1.0,278.15655517578125,282.8518371582031,299.7281799316406,304.5516357421875,293.1499938964844,293.1499938964844,278.1499938964844,37239.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607217073440552,1.0,0.0,0.0,3.758970975875856,3.7589962482452393,9.42825295169314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.31640625,0.0,1667.37060546875,1895.4371337890625,0.0,3035.77392578125,0.9307492971420288,1.0,0.0,3.0,1.0,0.0
18022020,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8737586140632629,0.413234680891037,0.3736701309680938,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9990000128746032,0.6522659659385681,0.5866092443466187,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9419471621513368,0.510404646396637,0.357656717300415,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9203811287879944,0.4801262319087982,0.4561259150505066,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7420173287391663,0.2490452080965042,1.1335771083831787,284.94708251953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9860534667969,297.2197265625,284.9479064941406,1.0,0.6452934741973877,0.3949265778064728,0.3949265778064728,1.0,1.0,-3.4918787479400635,1.040352463722229,2.451526165008545,0.2526560723781585,0.9225970506668092,0.9225970506668092,0.0,171.58148193359375,188.0,74138.765625,0.0,3450.17431640625,1.0,278.1500244140625,282.8733215332031,299.7114562988281,304.52423095703125,293.1499938964844,293.1499938964844,278.1499938964844,36223.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860536515712738,1.0,0.0,0.0,3.7507264614105225,3.750751495361328,9.38694029173348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.373046875,0.0,1649.8612060546875,1895.4371337890625,0.0,3034.037109375,0.928115725517273,1.0,0.0,3.0,1.0,0.0
18022080,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8737586140632629,0.413234680891037,0.3736701309680938,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9990000128746032,0.6522659659385681,0.5866092443466187,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9419471621513368,0.510404646396637,0.357656717300415,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9203811287879944,0.4801262319087982,0.4561259150505066,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7420173287391663,0.2490452080965042,1.1335771083831787,284.94708251953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9860534667969,297.2197265625,284.9479064941406,1.0,0.6452934741973877,0.3949265778064728,0.3949265778064728,1.0,1.0,-3.4918787479400635,1.040352463722229,2.451526165008545,0.2526560723781585,0.9225970506668092,0.9225970506668092,0.0,171.58148193359375,188.0,74138.765625,0.0,3450.17431640625,1.0,278.1500244140625,282.8733215332031,299.7114562988281,304.52423095703125,293.1499938964844,293.1499938964844,278.1499938964844,36223.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860536515712738,1.0,0.0,0.0,3.7507264614105225,3.750751495361328,9.38694029173348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.373046875,0.0,1649.8612060546875,1895.4371337890625,0.0,3034.037109375,0.928115725517273,1.0,0.0,3.0,1.0,0.0
18022140,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8673328161239624,0.4132745563983917,0.3738477528095245,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9990000128746032,0.6502057909965515,0.5999252200126648,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9352754354476928,0.5122945308685303,0.3590641617774963,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9131149053573608,0.480811595916748,0.4569154679775238,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7371602654457092,0.2492230683565139,1.1351420879364014,284.95867919921875,284.95001220703125,303.1151428222656,296.69647216796875,298.97119140625,297.2071533203125,284.9589233398437,1.0,0.6507087349891663,0.3939913213253021,0.3939913213253021,1.0,1.0,-3.5126378536224365,1.044650316238403,2.467987537384033,0.2523914575576782,0.9331124424934388,0.9331124424934388,0.0,176.7647247314453,191.0,74455.78125,0.0,3531.073974609375,1.0,278.1499938964844,282.8785705566406,299.6971435546875,304.52911376953125,293.1499938964844,293.1499938964844,278.1499938964844,35667.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619526028633118,1.0,0.0,0.0,3.763370513916016,3.763395547866821,9.450336051486374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.849609375,0.0,1660.427490234375,1895.4371337890625,0.0,3047.319091796875,0.9305248856544496,1.0,0.0,3.0,1.0,0.0
18022200,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8673328161239624,0.4132745563983917,0.3738477528095245,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9990000128746032,0.6502057909965515,0.5999252200126648,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9352754354476928,0.5122945308685303,0.3590641617774963,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9131149053573608,0.480811595916748,0.4569154679775238,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7371602654457092,0.2492230683565139,1.1351420879364014,284.95867919921875,284.95001220703125,303.1151428222656,296.69647216796875,298.97119140625,297.2071533203125,284.9589233398437,1.0,0.6507087349891663,0.3939913213253021,0.3939913213253021,1.0,1.0,-3.5126378536224365,1.044650316238403,2.467987537384033,0.2523914575576782,0.9331124424934388,0.9331124424934388,0.0,176.7647247314453,191.0,74455.78125,0.0,3531.073974609375,1.0,278.1499938964844,282.8785705566406,299.6971435546875,304.52911376953125,293.1499938964844,293.1499938964844,278.1499938964844,35667.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619526028633118,1.0,0.0,0.0,3.763370513916016,3.763395547866821,9.450336051486374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.849609375,0.0,1660.427490234375,1895.4371337890625,0.0,3047.319091796875,0.9305248856544496,1.0,0.0,3.0,1.0,0.0
18022260,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8620739579200745,0.4132395386695862,0.3739714622497558,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6477965712547302,0.6110242605209351,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9299971461296082,0.5142652988433838,0.3605192303657532,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9073981642723083,0.4814435839653015,0.457666665315628,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332100868225098,0.2493840754032135,1.1365550756454468,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.956298828125,297.1982727050781,284.95953369140625,1.0,0.6553468704223633,0.3926377296447754,0.3926377296447754,1.0,1.0,-3.530362844467163,1.0466721057891846,2.4836907386779785,0.2505233287811279,0.9400290250778198,0.9400290250778198,0.0,181.2390289306641,194.0,74765.4375,0.0,3601.296630859375,1.0,278.1499938964844,282.8746643066406,299.68377685546875,304.53631591796875,293.1499938964844,293.1499938964844,278.1499938964844,35518.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634467720985413,1.0,0.0,0.0,3.782392740249634,3.7824180126190186,9.546112096359138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.689453125,0.0,1681.7763671875,1895.4371337890625,0.0,3061.3349609375,0.9346627593040466,1.0,0.0,3.0,1.0,0.0
18022320,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8620739579200745,0.4132395386695862,0.3739714622497558,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6477965712547302,0.6110242605209351,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9299971461296082,0.5142652988433838,0.3605192303657532,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9073981642723083,0.4814435839653015,0.457666665315628,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332100868225098,0.2493840754032135,1.1365550756454468,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.956298828125,297.1982727050781,284.95953369140625,1.0,0.6553468704223633,0.3926377296447754,0.3926377296447754,1.0,1.0,-3.530362844467163,1.0466721057891846,2.4836907386779785,0.2505233287811279,0.9400290250778198,0.9400290250778198,0.0,181.2390289306641,194.0,74765.4375,0.0,3601.296630859375,1.0,278.1499938964844,282.8746643066406,299.68377685546875,304.53631591796875,293.1499938964844,293.1499938964844,278.1499938964844,35518.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634467720985413,1.0,0.0,0.0,3.782392740249634,3.7824180126190186,9.546112096359138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.689453125,0.0,1681.7763671875,1895.4371337890625,0.0,3061.3349609375,0.9346627593040466,1.0,0.0,3.0,1.0,0.0
18022380,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.855111837387085,0.413080632686615,0.3740518689155578,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9944475889205932,0.6458799242973328,0.6123728156089783,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9225266575813292,0.5162336826324463,0.3620347380638122,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9000241756439209,0.481958657503128,0.458381712436676,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7278991937637329,0.2494854480028152,1.1380540132522583,284.9524841308594,284.95001220703125,303.09234619140625,296.6708374023437,298.9431457519531,297.1936340332031,284.9521484375,1.0,0.6588574051856995,0.391284167766571,0.391284167766571,1.0,1.0,-3.5364978313446045,1.0446821451187134,2.4918155670166016,0.2474173158407211,0.9393429160118104,0.9393429160118104,0.0,186.6412811279297,197.0,74871.546875,0.0,3649.07958984375,1.0,278.1499938964844,282.8662109375,299.6713256835937,304.53497314453125,293.1499938964844,293.1499938964844,278.1499938964844,35708.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644164800643921,1.0,0.0,0.0,3.7947497367858887,3.794775247573853,9.608588698029052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.7490234375,0.0,1697.9854736328125,1895.4371337890625,0.0,3070.431640625,0.9374977350234984,1.0,0.0,3.0,1.0,0.0
18022440,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.855111837387085,0.413080632686615,0.3740518689155578,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9944475889205932,0.6458799242973328,0.6123728156089783,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9225266575813292,0.5162336826324463,0.3620347380638122,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9000241756439209,0.481958657503128,0.458381712436676,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7278991937637329,0.2494854480028152,1.1380540132522583,284.9524841308594,284.95001220703125,303.09234619140625,296.6708374023437,298.9431457519531,297.1936340332031,284.9521484375,1.0,0.6588574051856995,0.391284167766571,0.391284167766571,1.0,1.0,-3.5364978313446045,1.0446821451187134,2.4918155670166016,0.2474173158407211,0.9393429160118104,0.9393429160118104,0.0,186.6412811279297,197.0,74871.546875,0.0,3649.07958984375,1.0,278.1499938964844,282.8662109375,299.6713256835937,304.53497314453125,293.1499938964844,293.1499938964844,278.1499938964844,35708.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644164800643921,1.0,0.0,0.0,3.7947497367858887,3.794775247573853,9.608588698029052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.7490234375,0.0,1697.9854736328125,1895.4371337890625,0.0,3070.431640625,0.9374977350234984,1.0,0.0,3.0,1.0,0.0
18022500,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8521067500114441,0.4129751324653625,0.3740479648113251,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9914948344230652,0.6454501748085022,0.6119123697280884,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9193979501724244,0.5172175765037537,0.3627805411815643,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8968908190727234,0.4821889698505401,0.4586935341358185,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7255843281745911,0.2495171874761581,1.1386419534683228,284.94970703125,284.95001220703125,303.0859069824219,296.6651916503906,298.937255859375,297.1926574707031,284.9495849609375,1.0,0.6602789163589478,0.3906073570251465,0.3906073570251465,1.0,1.0,-3.538137674331665,1.0432056188583374,2.494932174682617,0.2455571144819259,0.9376142621040344,0.9376142621040344,0.0,189.015365600586,197.0,74858.9453125,0.0,3667.260498046875,1.0,278.1499938964844,282.8637084960937,299.6654968261719,304.5289001464844,293.1499938964844,293.1499938964844,278.1499938964844,35852.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645936250686646,1.0,0.0,0.0,3.7958714962005615,3.7958967685699454,9.614269629310002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.0849609375,0.0,1700.44873046875,1895.4371337890625,0.0,3072.09326171875,0.9378526210784912,1.0,0.0,3.0,1.0,0.0
18022560,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8494884371757507,0.4128739833831787,0.374033510684967,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9888996481895448,0.6452393531799316,0.6116936802864075,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9167704582214355,0.5182172060012817,0.3635275065898895,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8941681385040283,0.4824192821979522,0.4589910209178924,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7235530614852905,0.2495480626821518,1.139167547225952,284.94854736328125,284.95001220703125,303.07916259765625,296.6598205566406,298.93243408203125,297.1922607421875,284.948486328125,1.0,0.66157466173172,0.3900916874408722,0.3900916874408722,1.0,1.0,-3.539745569229126,1.0421674251556396,2.4975781440734863,0.2441629320383072,0.9363988041877748,0.9363988041877748,0.0,191.14825439453125,200.0,74840.6328125,0.0,3684.143310546875,1.0,278.1499938964844,282.8625793457031,299.6600341796875,304.5221252441406,293.1499938964844,293.1499938964844,278.1499938964844,35942.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647077679634094,1.0,0.0,0.0,3.795738220214844,3.795763731002808,9.613594329493935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.0224609375,0.0,1700.98779296875,1895.4371337890625,0.0,3073.164306640625,0.937895119190216,1.0,0.0,3.0,1.0,0.0
18022620,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8451011180877686,0.4126936495304107,0.3740006685256958,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9844872951507568,0.6451750993728638,0.611663818359375,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9126256108283995,0.5202690362930298,0.3650408387184143,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8896304368972778,0.4828916788101196,0.4595717489719391,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7201097011566162,0.2496180087327957,1.1401389837265017,284.9481811523437,284.95001220703125,303.0648498535156,296.64996337890625,298.9233703613281,297.1923828125,284.9482116699219,1.0,0.6639564037322998,0.3890603482723236,0.3890603482723236,1.0,1.0,-3.543357610702514,1.0402770042419434,2.503080368041992,0.2414720952510833,0.9349586963653564,0.9349586963653564,0.0,194.89312744140625,203.0,74799.328125,0.0,3715.787353515625,1.0,278.1499938964844,282.86187744140625,299.65008544921875,304.509033203125,293.1499938964844,293.1499938964844,278.1499938964844,36022.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648831248283386,1.0,0.0,0.0,3.7941176891326895,3.7941431999206543,9.605387276678812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.9833984375,0.0,1699.6727294921875,1895.4371337890625,0.0,3074.808837890625,0.9375993609428406,1.0,0.0,3.0,1.0,0.0
18022680,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8451011180877686,0.4126936495304107,0.3740006685256958,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9844872951507568,0.6451750993728638,0.611663818359375,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9126256108283995,0.5202690362930298,0.3650408387184143,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8896304368972778,0.4828916788101196,0.4595717489719391,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7201097011566162,0.2496180087327957,1.1401389837265017,284.9481811523437,284.95001220703125,303.0648498535156,296.64996337890625,298.9233703613281,297.1923828125,284.9482116699219,1.0,0.6639564037322998,0.3890603482723236,0.3890603482723236,1.0,1.0,-3.543357610702514,1.0402770042419434,2.503080368041992,0.2414720952510833,0.9349586963653564,0.9349586963653564,0.0,194.89312744140625,203.0,74799.328125,0.0,3715.787353515625,1.0,278.1499938964844,282.86187744140625,299.65008544921875,304.509033203125,293.1499938964844,293.1499938964844,278.1499938964844,36022.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648831248283386,1.0,0.0,0.0,3.7941176891326895,3.7941431999206543,9.605387276678812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.9833984375,0.0,1699.6727294921875,1895.4371337890625,0.0,3074.808837890625,0.9375993609428406,1.0,0.0,3.0,1.0,0.0
18022740,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8413410782814026,0.4125303328037262,0.3739708960056305,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9806057214736938,0.645323634147644,0.6118798851966858,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9093161821365356,0.5223751664161682,0.3665824830532074,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8857606649398804,0.4833731055259704,0.4601470232009887,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7171019911766052,0.2496969550848007,1.141080379486084,284.9486083984375,284.95001220703125,303.0494079589844,296.64117431640625,298.9144287109375,297.1930847167969,284.9486389160156,1.0,0.6661925911903381,0.388029009103775,0.388029009103775,1.0,1.0,-3.547260046005249,1.0384745597839355,2.508785486221313,0.2388047873973846,0.934259593486786,0.934259593486786,0.0,198.2776641845703,206.0,74761.640625,0.0,3746.0380859375,1.0,278.1499938964844,282.8617858886719,299.6412658691406,304.49725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36042.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649872541427612,1.0,0.0,0.0,3.792264461517334,3.792289972305298,9.5960069756984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.1025390625,0.0,1697.61181640625,1895.4371337890625,0.0,3075.785888671875,0.9372029304504396,1.0,0.0,3.0,1.0,0.0
18022800,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8413410782814026,0.4125303328037262,0.3739708960056305,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9806057214736938,0.645323634147644,0.6118798851966858,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9093161821365356,0.5223751664161682,0.3665824830532074,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8857606649398804,0.4833731055259704,0.4601470232009887,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7171019911766052,0.2496969550848007,1.141080379486084,284.9486083984375,284.95001220703125,303.0494079589844,296.64117431640625,298.9144287109375,297.1930847167969,284.9486389160156,1.0,0.6661925911903381,0.388029009103775,0.388029009103775,1.0,1.0,-3.547260046005249,1.0384745597839355,2.508785486221313,0.2388047873973846,0.934259593486786,0.934259593486786,0.0,198.2776641845703,206.0,74761.640625,0.0,3746.0380859375,1.0,278.1499938964844,282.8617858886719,299.6412658691406,304.49725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36042.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649872541427612,1.0,0.0,0.0,3.792264461517334,3.792289972305298,9.5960069756984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.1025390625,0.0,1697.61181640625,1895.4371337890625,0.0,3075.785888671875,0.9372029304504396,1.0,0.0,3.0,1.0,0.0
18022860,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8379217982292175,0.4123731553554535,0.373941957950592,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.976967453956604,0.6455546021461487,0.6121926307678223,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9064797759056092,0.5245214104652405,0.3681484162807464,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8822525143623352,0.4838555455207824,0.4607178270816803,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7143033742904663,0.2497798651456833,1.1420109272003174,284.9492492675781,284.95001220703125,303.0328674316406,296.6334533691406,298.906005859375,297.1940612792969,284.94927978515625,1.0,0.6683558821678162,0.3871210217475891,0.3871210217475891,1.0,1.0,-3.551290988922119,1.0370659828186035,2.514225006103516,0.2365018278360366,0.934116005897522,0.934116005897522,0.0,201.4916229248047,209.0,74737.90625,0.0,3775.637451171875,1.0,278.1499938964844,282.86181640625,299.6335144042969,304.4872741699219,293.1499938964844,293.1499938964844,278.1499938964844,36034.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650842308998108,1.0,0.0,0.0,3.791022777557373,3.791048288345337,9.589723504177528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.87109375,0.0,1696.062255859375,1895.4371337890625,0.0,3076.69580078125,0.9369224905967712,1.0,0.0,3.0,1.0,0.0
18022920,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8379217982292175,0.4123731553554535,0.373941957950592,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.976967453956604,0.6455546021461487,0.6121926307678223,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9064797759056092,0.5245214104652405,0.3681484162807464,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8822525143623352,0.4838555455207824,0.4607178270816803,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7143033742904663,0.2497798651456833,1.1420109272003174,284.9492492675781,284.95001220703125,303.0328674316406,296.6334533691406,298.906005859375,297.1940612792969,284.94927978515625,1.0,0.6683558821678162,0.3871210217475891,0.3871210217475891,1.0,1.0,-3.551290988922119,1.0370659828186035,2.514225006103516,0.2365018278360366,0.934116005897522,0.934116005897522,0.0,201.4916229248047,209.0,74737.90625,0.0,3775.637451171875,1.0,278.1499938964844,282.86181640625,299.6335144042969,304.4872741699219,293.1499938964844,293.1499938964844,278.1499938964844,36034.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650842308998108,1.0,0.0,0.0,3.791022777557373,3.791048288345337,9.589723504177528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.87109375,0.0,1696.062255859375,1895.4371337890625,0.0,3076.69580078125,0.9369224905967712,1.0,0.0,3.0,1.0,0.0
18022980,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8347277045249939,0.4122132062911987,0.3739085793495178,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.973465383052826,0.6458154916763306,0.6125441193580627,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9039797782897948,0.5267066359519958,0.3697398006916046,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.878984808921814,0.484329491853714,0.4612784385681152,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7116189002990723,0.2498610764741897,1.1429204940795898,284.9496765136719,284.95001220703125,303.0152587890625,296.6266784667969,298.8973083496094,297.19512939453125,284.94970703125,1.0,0.6704691648483276,0.3862130343914032,0.3862130343914032,1.0,1.0,-3.5553576946258545,1.0356724262237549,2.5196852684021,0.2342040836811065,0.934177041053772,0.934177041053772,0.0,204.6043243408203,212.0,74724.125,0.0,3804.775634765625,1.0,278.1499938964844,282.8616638183594,299.6268920898437,304.4792785644531,293.1499938964844,293.1499938964844,278.1499938964844,36020.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865336000919342,1.0,0.0,0.0,3.790473937988281,3.790499448776245,9.586946134731988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.6455078125,0.0,1695.303466796875,1895.4371337890625,0.0,3079.057373046875,0.936790943145752,1.0,0.0,3.0,1.0,0.0
