time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023040,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8347277045249939,0.4122132062911987,0.3739085793495178,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.973465383052826,0.6458154916763306,0.6125441193580627,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9039797782897948,0.5267066359519958,0.3697398006916046,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.878984808921814,0.484329491853714,0.4612784385681152,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7116189002990723,0.2498610764741897,1.1429204940795898,284.9496765136719,284.95001220703125,303.0152587890625,296.6266784667969,298.8973083496094,297.19512939453125,284.94970703125,1.0,0.6704691648483276,0.3862130343914032,0.3862130343914032,1.0,1.0,-3.5553576946258545,1.0356724262237549,2.5196852684021,0.2342040836811065,0.934177041053772,0.934177041053772,0.0,204.6043243408203,212.0,74724.125,0.0,3804.775634765625,1.0,278.1499938964844,282.8616638183594,299.6268920898437,304.4792785644531,293.1499938964844,293.1499938964844,278.1499938964844,36020.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865336000919342,1.0,0.0,0.0,3.790473937988281,3.790499448776245,9.586946134731988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.6455078125,0.0,1695.303466796875,1895.4371337890625,0.0,3079.057373046875,0.936790943145752,1.0,0.0,3.0,1.0,0.0
18023100,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8331798315048218,0.4121317565441131,0.3738904595375061,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9717279076576232,0.6459475755691528,0.6127227544784546,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9028096199035645,0.5278066992759705,0.3705405294895172,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8774039149284363,0.4845638275146484,0.4615561068058014,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7102881669998169,0.249900683760643,1.1433697938919067,284.9498291015625,284.95001220703125,303.0060729980469,296.6236572265625,298.8929138183594,297.1956481933594,284.9498291015625,1.0,0.6715174317359924,0.3857590556144714,0.3857590556144714,1.0,1.0,-3.557387590408325,1.034970998764038,2.522416591644287,0.2330511808395385,0.9342247247695924,0.9342247247695924,0.0,206.14923095703125,212.0,74718.7890625,0.0,3819.2919921875,1.0,278.1499938964844,282.8615417480469,299.623779296875,304.4755859375,293.1499938964844,293.1499938964844,278.1499938964844,36014.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653079271316528,1.0,0.0,0.0,3.7903120517730713,3.790337562561035,9.586127589500393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.84375,0.0,1695.062744140625,1895.4371337890625,0.0,3078.79443359375,0.9367504715919496,1.0,0.0,3.0,1.0,0.0
18023160,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8316637277603149,0.412048190832138,0.3738702535629272,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9700015783309937,0.6460777521133423,0.6129006147384644,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9016861319541932,0.5289139151573181,0.3713462352752685,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8758581280708313,0.4847944676876068,0.4618301689624786,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7089637517929077,0.2499387860298156,1.1438111066818235,284.949951171875,284.95001220703125,302.9966125488281,296.620849609375,298.88848876953125,297.1961669921875,284.9499816894531,1.0,0.6725585460662842,0.385325163602829,0.385325163602829,1.0,1.0,-3.5594074726104736,1.0343215465545654,2.525085926055908,0.2319515198469162,0.9343085289001464,0.9343085289001464,0.0,207.6842193603516,215.0,74716.0859375,0.0,3833.73681640625,1.0,278.1499938964844,282.86138916015625,299.6209716796875,304.4723815917969,293.1499938964844,293.1499938964844,278.1499938964844,36008.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653773069381714,1.0,0.0,0.0,3.7902772426605225,3.7903025150299072,9.585951374901924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.55078125,0.0,1694.974609375,1895.4371337890625,0.0,3079.445068359375,0.9367388486862184,1.0,0.0,3.0,1.0,0.0
18023220,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8287060856819153,0.4118743538856506,0.3738237917423248,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9665648937225342,0.6463286280632019,0.6132493615150452,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8995268940925598,0.5311453342437744,0.3729695677757263,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8728520274162292,0.4852450489997864,0.4623682200908661,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7063371539115906,0.2500102519989013,1.1446717977523804,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.87945556640625,297.1971740722656,284.9501342773437,1.0,0.6746237874031067,0.384457379579544,0.384457379579544,1.0,1.0,-3.563406467437744,1.0330101251602173,2.5303964614868164,0.2297471910715103,0.9344942569732666,0.9344942569732666,0.0,210.73806762695312,218.0,74714.421875,0.0,3862.473388671875,1.0,278.1499938964844,282.861083984375,299.61602783203125,304.4669189453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655027747154236,1.0,0.0,0.0,3.790448665618897,3.790474176406861,9.58681880547374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.78125,0.0,1695.10546875,1895.4371337890625,0.0,3080.621826171875,0.936770796775818,1.0,0.0,3.0,1.0,0.0
18023280,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8287060856819153,0.4118743538856506,0.3738237917423248,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9665648937225342,0.6463286280632019,0.6132493615150452,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8995268940925598,0.5311453342437744,0.3729695677757263,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8728520274162292,0.4852450489997864,0.4623682200908661,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7063371539115906,0.2500102519989013,1.1446717977523804,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.87945556640625,297.1971740722656,284.9501342773437,1.0,0.6746237874031067,0.384457379579544,0.384457379579544,1.0,1.0,-3.563406467437744,1.0330101251602173,2.5303964614868164,0.2297471910715103,0.9344942569732666,0.9344942569732666,0.0,210.73806762695312,218.0,74714.421875,0.0,3862.473388671875,1.0,278.1499938964844,282.861083984375,299.61602783203125,304.4669189453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655027747154236,1.0,0.0,0.0,3.790448665618897,3.790474176406861,9.58681880547374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.78125,0.0,1695.10546875,1895.4371337890625,0.0,3080.621826171875,0.936770796775818,1.0,0.0,3.0,1.0,0.0
18023340,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8258261680603027,0.4116911888122558,0.3737691342830658,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9631349444389344,0.6465616226196289,0.6135831475257874,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8974617719650269,0.533392608165741,0.3746044635772705,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8699415326118469,0.4856811463832855,0.4628928899765014,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7037703394889832,0.2500753402709961,1.1455037593841553,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,298.8700866699219,297.19805908203125,284.9501953125,1.0,0.6766709089279175,0.3835895955562591,0.3835895955562591,1.0,1.0,-3.567341089248657,1.031669020652771,2.5356719493865967,0.2275256514549255,0.9346698522567748,0.9346698522567748,0.0,213.7823181152344,221.0,74715.796875,0.0,3891.048095703125,1.0,278.1499938964844,282.8607788085937,299.6118469238281,304.46246337890625,293.1499938964844,293.1499938964844,278.1499938964844,35993.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865571916103363,1.0,0.0,0.0,3.790783643722534,3.790809154510498,9.58851387622417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.7275390625,0.0,1695.458251953125,1895.4371337890625,0.0,3081.27099609375,0.936841607093811,1.0,0.0,3.0,1.0,0.0
18023400,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8258261680603027,0.4116911888122558,0.3737691342830658,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9631349444389344,0.6465616226196289,0.6135831475257874,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8974617719650269,0.533392608165741,0.3746044635772705,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8699415326118469,0.4856811463832855,0.4628928899765014,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7037703394889832,0.2500753402709961,1.1455037593841553,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,298.8700866699219,297.19805908203125,284.9501953125,1.0,0.6766709089279175,0.3835895955562591,0.3835895955562591,1.0,1.0,-3.567341089248657,1.031669020652771,2.5356719493865967,0.2275256514549255,0.9346698522567748,0.9346698522567748,0.0,213.7823181152344,221.0,74715.796875,0.0,3891.048095703125,1.0,278.1499938964844,282.8607788085937,299.6118469238281,304.46246337890625,293.1499938964844,293.1499938964844,278.1499938964844,35993.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865571916103363,1.0,0.0,0.0,3.790783643722534,3.790809154510498,9.58851387622417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.7275390625,0.0,1695.458251953125,1895.4371337890625,0.0,3081.27099609375,0.936841607093811,1.0,0.0,3.0,1.0,0.0
18023460,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230082392692566,0.4114967882633209,0.373704582452774,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597068428993224,0.6467691659927368,0.6138942837715149,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8954808712005615,0.5356547832489014,0.376250147819519,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671153783798218,0.4860993027687073,0.4634009599685669,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012582421302795,0.2501325309276581,1.1463009119033811,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.86041259765625,297.1988525390625,284.9502258300781,1.0,0.6786988973617554,0.382727712392807,0.382727712392807,1.0,1.0,-3.571187734603882,1.0303082466125488,2.540879487991333,0.2253014594316482,0.9348251223564148,0.9348251223564148,0.0,216.8203125,224.0,74719.34375,0.0,3919.420166015625,1.0,278.1499938964844,282.8604736328125,299.6084899902344,304.45904541015625,293.1499938964844,293.1499938964844,278.1499938964844,35990.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865687906742096,1.0,0.0,0.0,3.7912027835845934,3.79122805595398,9.590634135747678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.267578125,0.0,1695.9344482421875,1895.4371337890625,0.0,3082.35888671875,0.9369333982467652,1.0,0.0,3.0,1.0,0.0
18023520,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230082392692566,0.4114967882633209,0.373704582452774,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597068428993224,0.6467691659927368,0.6138942837715149,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8954808712005615,0.5356547832489014,0.376250147819519,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671153783798218,0.4860993027687073,0.4634009599685669,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012582421302795,0.2501325309276581,1.1463009119033811,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.86041259765625,297.1988525390625,284.9502258300781,1.0,0.6786988973617554,0.382727712392807,0.382727712392807,1.0,1.0,-3.571187734603882,1.0303082466125488,2.540879487991333,0.2253014594316482,0.9348251223564148,0.9348251223564148,0.0,216.8203125,224.0,74719.34375,0.0,3919.420166015625,1.0,278.1499938964844,282.8604736328125,299.6084899902344,304.45904541015625,293.1499938964844,293.1499938964844,278.1499938964844,35990.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865687906742096,1.0,0.0,0.0,3.7912027835845934,3.79122805595398,9.590634135747678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.267578125,0.0,1695.9344482421875,1895.4371337890625,0.0,3082.35888671875,0.9369333982467652,1.0,0.0,3.0,1.0,0.0
18023580,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.820239245891571,0.4112930297851562,0.3736317753791809,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9562808275222778,0.6469537019729614,0.6141846776008606,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8935737013816833,0.537928581237793,0.3779040873050689,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8643668293952942,0.4865021407604217,0.4638949334621429,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6987967491149902,0.2501830756664276,1.147068977355957,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.8504333496094,297.19952392578125,284.9502258300781,1.0,0.6807113289833069,0.3818657994270324,0.3818657994270324,1.0,1.0,-3.5749568939208984,1.028914451599121,2.5460424423217773,0.2230594307184219,0.9349596500396729,0.9349596500396729,0.0,219.85693359375,227.0,74723.9453125,0.0,3947.64404296875,1.0,278.1499938964844,282.8601989746094,299.6057434082031,304.45635986328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86571204662323,1.0,0.0,0.0,3.7916393280029297,3.7916648387908936,9.592843071004609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.166015625,0.0,1696.4454345703125,1895.4371337890625,0.0,3082.585205078125,0.93703031539917,1.0,0.0,3.0,1.0,0.0
18023640,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.820239245891571,0.4112930297851562,0.3736317753791809,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9562808275222778,0.6469537019729614,0.6141846776008606,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8935737013816833,0.537928581237793,0.3779040873050689,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8643668293952942,0.4865021407604217,0.4638949334621429,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6987967491149902,0.2501830756664276,1.147068977355957,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.8504333496094,297.19952392578125,284.9502258300781,1.0,0.6807113289833069,0.3818657994270324,0.3818657994270324,1.0,1.0,-3.5749568939208984,1.028914451599121,2.5460424423217773,0.2230594307184219,0.9349596500396729,0.9349596500396729,0.0,219.85693359375,227.0,74723.9453125,0.0,3947.64404296875,1.0,278.1499938964844,282.8601989746094,299.6057434082031,304.45635986328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86571204662323,1.0,0.0,0.0,3.7916393280029297,3.7916648387908936,9.592843071004609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.166015625,0.0,1696.4454345703125,1895.4371337890625,0.0,3082.585205078125,0.93703031539917,1.0,0.0,3.0,1.0,0.0
18023700,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8188696503639221,0.4111869633197784,0.3735916912555694,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9545691609382628,0.6470354795455933,0.6143201589584351,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.892647385597229,0.5390707850456238,0.378734678030014,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.863020122051239,0.4866967499256134,0.4641355872154236,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6975842714309692,0.2502054572105407,1.1474400758743286,284.9501953125,284.95001220703125,302.9007568359375,296.6045837402344,298.8453063964844,297.1998291015625,284.9501953125,1.0,0.6817108988761902,0.3814348578453064,0.3814348578453064,1.0,1.0,-3.5768067836761475,1.0282032489776611,2.548603773117065,0.2219307869672775,0.935016393661499,0.935016393661499,0.0,221.3743591308593,227.0,74726.453125,0.0,3961.6826171875,1.0,278.1499938964844,282.860107421875,299.60467529296875,304.4552917480469,293.1499938964844,293.1499938964844,278.1499938964844,35988.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865744948387146,1.0,0.0,0.0,3.791849136352539,3.791874647140503,9.593904906068929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.2314453125,0.0,1696.695068359375,1895.4371337890625,0.0,3082.893798828125,0.9370772838592528,1.0,0.0,3.0,1.0,0.0
18023760,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8175083994865417,0.4110786020755768,0.3735495209693908,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.952859342098236,0.647111177444458,0.6144499778747559,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8917383551597595,0.5402160882949829,0.379567414522171,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.861691415309906,0.486887514591217,0.4643726050853729,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6963838934898376,0.2502261996269226,1.1478040218353271,284.9502258300781,284.95001220703125,302.88897705078125,296.6036376953125,298.8402709960937,297.2001342773437,284.9502258300781,1.0,0.6827066540718079,0.3810344040393829,0.3810344040393829,1.0,1.0,-3.57863712310791,1.0275715589523315,2.551065444946289,0.2208855748176574,0.9351045489311218,0.9351045489311218,0.0,222.89157104492188,230.0,74730.4921875,0.0,3975.681884765625,1.0,278.1499938964844,282.86004638671875,299.60369873046875,304.4544677734375,293.1499938964844,293.1499938964844,278.1499938964844,35987.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657658696174622,1.0,0.0,0.0,3.7921011447906494,3.792126655578613,9.595180472388163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.5791015625,0.0,1696.98828125,1895.4371337890625,0.0,3083.09033203125,0.9371334314346312,1.0,0.0,3.0,1.0,0.0
18023820,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.81480473279953,0.4108518362045288,0.3734564185142517,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9494450092315674,0.6472370624542236,0.6146860718727112,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8899733424186707,0.5425195693969727,0.3812418282032013,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8590847849845886,0.4872529804706573,0.4648317098617553,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.694017767906189,0.2502610087394714,1.148502230644226,284.9502258300781,284.95001220703125,302.86474609375,296.6021728515625,298.8299865722656,297.2006225585937,284.95025634765625,1.0,0.6846832633018494,0.3802334666252136,0.3802334666252136,1.0,1.0,-3.582216501235962,1.0262874364852903,2.555928945541382,0.2187902778387069,0.935269057750702,0.935269057750702,0.0,225.9235076904297,233.0,74739.3984375,0.0,4003.49609375,1.0,278.1499938964844,282.8599548339844,299.6023254394531,304.4534606933594,293.1499938964844,293.1499938964844,278.1499938964844,35986.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658684492111206,1.0,0.0,0.0,3.792635917663574,3.792661190032959,9.597885082257562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.5869140625,0.0,1697.6165771484375,1895.4371337890625,0.0,3084.052490234375,0.9372527003288268,1.0,0.0,3.0,1.0,0.0
18023880,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.81480473279953,0.4108518362045288,0.3734564185142517,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9494450092315674,0.6472370624542236,0.6146860718727112,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8899733424186707,0.5425195693969727,0.3812418282032013,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8590847849845886,0.4872529804706573,0.4648317098617553,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.694017767906189,0.2502610087394714,1.148502230644226,284.9502258300781,284.95001220703125,302.86474609375,296.6021728515625,298.8299865722656,297.2006225585937,284.95025634765625,1.0,0.6846832633018494,0.3802334666252136,0.3802334666252136,1.0,1.0,-3.582216501235962,1.0262874364852903,2.555928945541382,0.2187902778387069,0.935269057750702,0.935269057750702,0.0,225.9235076904297,233.0,74739.3984375,0.0,4003.49609375,1.0,278.1499938964844,282.8599548339844,299.6023254394531,304.4534606933594,293.1499938964844,293.1499938964844,278.1499938964844,35986.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658684492111206,1.0,0.0,0.0,3.792635917663574,3.792661190032959,9.597885082257562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.5869140625,0.0,1697.6165771484375,1895.4371337890625,0.0,3084.052490234375,0.9372527003288268,1.0,0.0,3.0,1.0,0.0
18023940,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8121178150177002,0.4106174111366272,0.3733567297458648,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9460455775260924,0.6473439335823059,0.6149047017097473,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8882692456245422,0.5448328256607056,0.3829230070114136,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8565453886985779,0.4876065254211426,0.4652798473834991,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6916980147361755,0.2502909004688263,1.1491793394088743,284.9502258300781,284.95001220703125,302.8396911621094,296.60125732421875,298.8194885253906,297.2010803222656,284.9502258300781,1.0,0.6866480708122253,0.3794325292110443,0.3794325292110443,1.0,1.0,-3.585734605789185,1.0249767303466797,2.560757875442505,0.21668042242527,0.9354119300842284,0.9354119300842284,0.0,228.95787048339844,236.0,74748.46875,0.0,4031.221435546875,1.0,278.1499938964844,282.85986328125,299.6012878417969,304.4528503417969,293.1499938964844,293.1499938964844,278.1499938964844,35985.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865807831287384,1.0,0.0,0.0,3.793161153793335,3.79318642616272,9.60054421739187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.7373046875,0.0,1698.2423095703125,1895.4371337890625,0.0,3083.48388671875,0.9373703002929688,1.0,0.0,3.0,1.0,0.0
18024000,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8121178150177002,0.4106174111366272,0.3733567297458648,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9460455775260924,0.6473439335823059,0.6149047017097473,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8882692456245422,0.5448328256607056,0.3829230070114136,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8565453886985779,0.4876065254211426,0.4652798473834991,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6916980147361755,0.2502909004688263,1.1491793394088743,284.9502258300781,284.95001220703125,302.8396911621094,296.60125732421875,298.8194885253906,297.2010803222656,284.9502258300781,1.0,0.6866480708122253,0.3794325292110443,0.3794325292110443,1.0,1.0,-3.585734605789185,1.0249767303466797,2.560757875442505,0.21668042242527,0.9354119300842284,0.9354119300842284,0.0,228.95787048339844,236.0,74748.46875,0.0,4031.221435546875,1.0,278.1499938964844,282.85986328125,299.6012878417969,304.4528503417969,293.1499938964844,293.1499938964844,278.1499938964844,35985.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865807831287384,1.0,0.0,0.0,3.793161153793335,3.79318642616272,9.60054421739187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.7373046875,0.0,1698.2423095703125,1895.4371337890625,0.0,3083.48388671875,0.9373703002929688,1.0,0.0,3.0,1.0,0.0
18024060,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8094362020492554,0.4103686809539795,0.3732444047927856,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9426612257957458,0.6474141478538513,0.6150894165039062,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8866314888000488,0.5471633076667786,0.3846162259578705,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8540678024291992,0.4879375398159027,0.4657070338726043,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6894225478172302,0.2503116726875305,1.1498161554336548,284.9501342773437,284.95001220703125,302.8138427734375,296.600830078125,298.80841064453125,297.2014465332031,284.9501647949219,1.0,0.6885930299758911,0.3785753846168518,0.3785753846168518,1.0,1.0,-3.589139938354492,1.023453950881958,2.565685987472534,0.2143806219100952,0.9354424476623536,0.9354424476623536,0.0,231.9884490966797,239.0,74754.1328125,0.0,4058.679931640625,1.0,278.1499938964844,282.8598022460937,299.6009216308594,304.4527282714844,293.1499938964844,293.1499938964844,278.1499938964844,35989.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658900260925293,1.0,0.0,0.0,3.7934861183166495,3.793511390686035,9.602189265933705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.5361328125,0.0,1698.6556396484375,1895.4371337890625,0.0,3084.2548828125,0.9374449253082277,1.0,0.0,3.0,1.0,0.0
18024120,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8094362020492554,0.4103686809539795,0.3732444047927856,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9426612257957458,0.6474141478538513,0.6150894165039062,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8866314888000488,0.5471633076667786,0.3846162259578705,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8540678024291992,0.4879375398159027,0.4657070338726043,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6894225478172302,0.2503116726875305,1.1498161554336548,284.9501342773437,284.95001220703125,302.8138427734375,296.600830078125,298.80841064453125,297.2014465332031,284.9501647949219,1.0,0.6885930299758911,0.3785753846168518,0.3785753846168518,1.0,1.0,-3.589139938354492,1.023453950881958,2.565685987472534,0.2143806219100952,0.9354424476623536,0.9354424476623536,0.0,231.9884490966797,239.0,74754.1328125,0.0,4058.679931640625,1.0,278.1499938964844,282.8598022460937,299.6009216308594,304.4527282714844,293.1499938964844,293.1499938964844,278.1499938964844,35989.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658900260925293,1.0,0.0,0.0,3.7934861183166495,3.793511390686035,9.602189265933705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.5361328125,0.0,1698.6556396484375,1895.4371337890625,0.0,3084.2548828125,0.9374449253082277,1.0,0.0,3.0,1.0,0.0
18024180,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.806749165058136,0.4101117253303528,0.3731249868869781,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9393009543418884,0.6474635601043701,0.615254819393158,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8850498795509338,0.549504280090332,0.3863166868686676,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8516508936882019,0.4882557988166809,0.466122418642044,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6871911883354187,0.2503274381160736,1.1504311561584473,284.9500732421875,284.95001220703125,302.7872314453125,296.6007995605469,298.7971496582031,297.2017822265625,284.9500732421875,1.0,0.6905255913734436,0.3777182698249817,0.3777182698249817,1.0,1.0,-3.592479467391968,1.0218970775604248,2.570582389831543,0.2120600640773773,0.935446321964264,0.935446321964264,0.0,235.02149963378903,242.0,74758.7890625,0.0,4086.034423828125,1.0,278.1499938964844,282.8598327636719,299.600830078125,304.452880859375,293.1499938964844,293.1499938964844,278.1499938964844,35992.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658217787742615,1.0,0.0,0.0,3.79370641708374,3.793731927871704,9.60330567068013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.24609375,0.0,1698.9466552734375,1895.4371337890625,0.0,3083.61474609375,0.9374966621398926,1.0,0.0,3.0,1.0,0.0
18024240,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.806749165058136,0.4101117253303528,0.3731249868869781,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9393009543418884,0.6474635601043701,0.615254819393158,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8850498795509338,0.549504280090332,0.3863166868686676,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8516508936882019,0.4882557988166809,0.466122418642044,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6871911883354187,0.2503274381160736,1.1504311561584473,284.9500732421875,284.95001220703125,302.7872314453125,296.6007995605469,298.7971496582031,297.2017822265625,284.9500732421875,1.0,0.6905255913734436,0.3777182698249817,0.3777182698249817,1.0,1.0,-3.592479467391968,1.0218970775604248,2.570582389831543,0.2120600640773773,0.935446321964264,0.935446321964264,0.0,235.02149963378903,242.0,74758.7890625,0.0,4086.034423828125,1.0,278.1499938964844,282.8598327636719,299.600830078125,304.452880859375,293.1499938964844,293.1499938964844,278.1499938964844,35992.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658217787742615,1.0,0.0,0.0,3.79370641708374,3.793731927871704,9.60330567068013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.24609375,0.0,1698.9466552734375,1895.4371337890625,0.0,3083.61474609375,0.9374966621398926,1.0,0.0,3.0,1.0,0.0
18024300,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8054007887840271,0.4099796712398529,0.3730620741844177,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9376318454742432,0.6474787592887878,0.6153287887573242,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8842808604240417,0.5506795048713684,0.3871701657772064,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8504647016525269,0.4884092211723327,0.4663248360157013,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6860921382904053,0.2503331303596496,1.150729060173035,284.9500427246094,284.95001220703125,302.7736511230469,296.6009521484375,298.7914428710937,297.2019348144531,284.9500427246094,1.0,0.691486656665802,0.3772896826267242,0.3772896826267242,1.0,1.0,-3.594121217727661,1.021106839179993,2.573014259338379,0.2108931988477707,0.9354421496391296,0.9354421496391296,0.0,236.537826538086,242.0,74760.875,0.0,4099.65478515625,1.0,278.1499938964844,282.85986328125,299.6009521484375,304.4530639648437,293.1499938964844,293.1499938964844,278.1499938964844,35994.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657969236373901,1.0,0.0,0.0,3.793779611587525,3.793805122375488,9.6036762897711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.609375,0.0,1699.046630859375,1895.4371337890625,0.0,3083.38134765625,0.9375141859054564,1.0,0.0,3.0,1.0,0.0
18024360,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8040573000907898,0.4098449945449829,0.3729967772960663,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9359707832336426,0.6474865674972534,0.6153956651687622,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8835266828536987,0.5518586039543152,0.3880262970924377,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8492927551269531,0.4885582625865936,0.4665230512619018,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6850041747093201,0.2503371834754944,1.15101957321167,284.9500732421875,284.95001220703125,302.7598571777344,296.6011657714844,298.7858581542969,297.2020874023437,284.9500732421875,1.0,0.6924436092376709,0.3769041001796722,0.3769041001796722,1.0,1.0,-3.595741033554077,1.0204330682754517,2.575308084487915,0.2098468691110611,0.9354842901229858,0.9354842901229858,0.0,238.0535125732422,245.0,74764.71875,0.0,4113.224609375,1.0,278.1499938964844,282.8599548339844,299.6011657714844,304.45343017578125,293.1499938964844,293.1499938964844,278.1499938964844,35994.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657935857772827,1.0,0.0,0.0,3.7938926219940186,3.7939178943634033,9.604246997696464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.2802734375,0.0,1699.18017578125,1895.4371337890625,0.0,3083.350341796875,0.9375398755073548,1.0,0.0,3.0,1.0,0.0
18024420,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8014010787010193,0.4095642268657684,0.3728561103343963,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9326705932617188,0.6474705338478088,0.6155001521110535,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.882063627243042,0.5542317032814026,0.3897489607334137,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8469876050949097,0.488837867975235,0.4669022262096405,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828592419624329,0.2503386735916137,1.1515707969665527,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.7745361328125,297.20233154296875,284.9501037597656,1.0,0.6943417191505432,0.3761329054832458,0.3761329054832458,1.0,1.0,-3.598890542984009,1.0190671682357788,2.5798234939575195,0.2077541500329971,0.9355565905570984,0.9355565905570984,0.0,241.081771850586,248.0,74772.5,0.0,4140.140625,1.0,278.1499938964844,282.86016845703125,299.6018981933594,304.4545593261719,293.1499938964844,293.1499938964844,278.1499938964844,35993.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658276796340942,1.0,0.0,0.0,3.794127225875856,3.7941527366638175,9.605436162019032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.7568359375,0.0,1699.4571533203125,1895.4371337890625,0.0,3083.670166015625,0.9375924468040466,1.0,0.0,3.0,1.0,0.0
18024480,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8014010787010193,0.4095642268657684,0.3728561103343963,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9326705932617188,0.6474705338478088,0.6155001521110535,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.882063627243042,0.5542317032814026,0.3897489607334137,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8469876050949097,0.488837867975235,0.4669022262096405,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828592419624329,0.2503386735916137,1.1515707969665527,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.7745361328125,297.20233154296875,284.9501037597656,1.0,0.6943417191505432,0.3761329054832458,0.3761329054832458,1.0,1.0,-3.598890542984009,1.0190671682357788,2.5798234939575195,0.2077541500329971,0.9355565905570984,0.9355565905570984,0.0,241.081771850586,248.0,74772.5,0.0,4140.140625,1.0,278.1499938964844,282.86016845703125,299.6018981933594,304.4545593261719,293.1499938964844,293.1499938964844,278.1499938964844,35993.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658276796340942,1.0,0.0,0.0,3.794127225875856,3.7941527366638175,9.605436162019032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.7568359375,0.0,1699.4571533203125,1895.4371337890625,0.0,3083.670166015625,0.9375924468040466,1.0,0.0,3.0,1.0,0.0
18024540,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7987866401672363,0.4092751145362854,0.372708261013031,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.929411232471466,0.6474322080612183,0.6155841946601868,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8806505799293518,0.5566152930259705,0.3914790451526642,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8447347283363342,0.4891043305397033,0.4672693908214569,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6807560920715332,0.2503354847431183,1.15210223197937,284.9500732421875,284.95001220703125,302.7030334472656,296.6027526855469,298.7630920410156,297.2025451660156,284.9501037597656,1.0,0.6962277889251709,0.3753617405891418,0.3753617405891418,1.0,1.0,-3.601975202560425,1.0176749229431152,2.5843005180358887,0.2056480199098587,0.9355993866920472,0.9355993866920472,0.0,244.1124267578125,251.0,74779.71875,0.0,4166.947265625,1.0,278.1499938964844,282.8603515625,299.602783203125,304.45587158203125,293.1499938964844,293.1499938964844,278.1499938964844,35994.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657712936401367,1.0,0.0,0.0,3.794329643249512,3.794355154037476,9.606460480426904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.193359375,0.0,1699.7037353515625,1895.4371337890625,0.0,3083.140869140625,0.9376381635665894,1.0,0.0,3.0,1.0,0.0
18024600,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7987866401672363,0.4092751145362854,0.372708261013031,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.929411232471466,0.6474322080612183,0.6155841946601868,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8806505799293518,0.5566152930259705,0.3914790451526642,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8447347283363342,0.4891043305397033,0.4672693908214569,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6807560920715332,0.2503354847431183,1.15210223197937,284.9500732421875,284.95001220703125,302.7030334472656,296.6027526855469,298.7630920410156,297.2025451660156,284.9501037597656,1.0,0.6962277889251709,0.3753617405891418,0.3753617405891418,1.0,1.0,-3.601975202560425,1.0176749229431152,2.5843005180358887,0.2056480199098587,0.9355993866920472,0.9355993866920472,0.0,244.1124267578125,251.0,74779.71875,0.0,4166.947265625,1.0,278.1499938964844,282.8603515625,299.602783203125,304.45587158203125,293.1499938964844,293.1499938964844,278.1499938964844,35994.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657712936401367,1.0,0.0,0.0,3.794329643249512,3.794355154037476,9.606460480426904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.193359375,0.0,1699.7037353515625,1895.4371337890625,0.0,3083.140869140625,0.9376381635665894,1.0,0.0,3.0,1.0,0.0
18024660,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7962133288383484,0.4089750051498413,0.372550904750824,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9261974096298218,0.6473647952079773,0.6156413555145264,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8792881965637207,0.5590108036994934,0.3932175934314728,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8425308465957642,0.4893538057804107,0.467620849609375,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.678693950176239,0.2503262460231781,1.1526074409484863,284.9499816894531,284.95001220703125,302.6736145019531,296.6038513183594,298.7510681152344,297.2027587890625,284.9499816894531,1.0,0.6980993151664734,0.3745118975639343,0.3745118975639343,1.0,1.0,-3.6049768924713135,1.0160119533538818,2.588964939117432,0.2032876759767532,0.9355018138885498,0.9355018138885498,0.0,247.14259338378903,254.0,74781.671875,0.0,4193.57568359375,1.0,278.1499938964844,282.8605651855469,299.6038818359375,304.4571533203125,293.1499938964844,293.1499938964844,278.1499938964844,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657205104827881,1.0,0.0,0.0,3.794276714324951,3.794301986694336,9.60619217948988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.849609375,0.0,1699.6767578125,1895.4371337890625,0.0,3082.664794921875,0.9376286268234252,1.0,0.0,3.0,1.0,0.0
18024720,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7962133288383484,0.4089750051498413,0.372550904750824,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9261974096298218,0.6473647952079773,0.6156413555145264,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8792881965637207,0.5590108036994934,0.3932175934314728,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8425308465957642,0.4893538057804107,0.467620849609375,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.678693950176239,0.2503262460231781,1.1526074409484863,284.9499816894531,284.95001220703125,302.6736145019531,296.6038513183594,298.7510681152344,297.2027587890625,284.9499816894531,1.0,0.6980993151664734,0.3745118975639343,0.3745118975639343,1.0,1.0,-3.6049768924713135,1.0160119533538818,2.588964939117432,0.2032876759767532,0.9355018138885498,0.9355018138885498,0.0,247.14259338378903,254.0,74781.671875,0.0,4193.57568359375,1.0,278.1499938964844,282.8605651855469,299.6038818359375,304.4571533203125,293.1499938964844,293.1499938964844,278.1499938964844,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657205104827881,1.0,0.0,0.0,3.794276714324951,3.794301986694336,9.60619217948988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.849609375,0.0,1699.6767578125,1895.4371337890625,0.0,3082.664794921875,0.9376286268234252,1.0,0.0,3.0,1.0,0.0
18024780,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7936796545982361,0.4086623787879944,0.3723824024200439,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9230324029922484,0.6472620964050293,0.6156656742095947,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8779759407043457,0.5614205002784729,0.3949660062789917,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8403716087341309,0.4895830750465393,0.4679535031318664,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6766713261604309,0.2503101825714111,1.1530824899673462,284.94989013671875,284.95001220703125,302.6435852050781,296.6051330566406,298.7388916015625,297.2029113769531,284.94989013671875,1.0,0.6999537348747253,0.3736620545387268,0.3736620545387268,1.0,1.0,-3.607879400253296,1.0143030881881714,2.593576192855835,0.2009011209011078,0.9353599548339844,0.9353599548339844,0.0,250.1712341308593,257.0,74781.171875,0.0,4219.97265625,1.0,278.1499938964844,282.86083984375,299.6051330566406,304.4583740234375,293.1499938964844,293.1499938964844,278.1499938964844,36003.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656677603721619,1.0,0.0,0.0,3.7940211296081534,3.794046640396118,9.604898423276609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.142578125,0.0,1699.4072265625,1895.4371337890625,0.0,3082.170166015625,0.9375741481781006,1.0,0.0,3.0,1.0,0.0
18024840,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7936796545982361,0.4086623787879944,0.3723824024200439,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9230324029922484,0.6472620964050293,0.6156656742095947,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8779759407043457,0.5614205002784729,0.3949660062789917,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8403716087341309,0.4895830750465393,0.4679535031318664,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6766713261604309,0.2503101825714111,1.1530824899673462,284.94989013671875,284.95001220703125,302.6435852050781,296.6051330566406,298.7388916015625,297.2029113769531,284.94989013671875,1.0,0.6999537348747253,0.3736620545387268,0.3736620545387268,1.0,1.0,-3.607879400253296,1.0143030881881714,2.593576192855835,0.2009011209011078,0.9353599548339844,0.9353599548339844,0.0,250.1712341308593,257.0,74781.171875,0.0,4219.97265625,1.0,278.1499938964844,282.86083984375,299.6051330566406,304.4583740234375,293.1499938964844,293.1499938964844,278.1499938964844,36003.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656677603721619,1.0,0.0,0.0,3.7940211296081534,3.794046640396118,9.604898423276609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.142578125,0.0,1699.4072265625,1895.4371337890625,0.0,3082.170166015625,0.9375741481781006,1.0,0.0,3.0,1.0,0.0
