time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7924278974533081,0.4085033535957336,0.3722958564758301,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9214719533920288,0.6472030282020569,0.6156707406044006,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8773357272148132,0.5626285672187805,0.3958424627780914,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8393086194992065,0.4896933138370514,0.4681157767772674,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6756746768951416,0.2503007650375366,1.1533141136169434,284.9498596191406,284.95001220703125,302.6283264160156,296.6058044433594,298.7327575683594,297.2030029296875,284.9498596191406,1.0,0.7008769512176514,0.373237133026123,0.373237133026123,1.0,1.0,-3.609308481216431,1.013439059257507,2.595869302749634,0.1997028589248657,0.9352822303771972,0.9352822303771972,0.0,251.68702697753903,257.0,74780.453125,0.0,4233.138671875,1.0,278.1499938964844,282.8609924316406,299.6058044433594,304.4590148925781,293.1499938964844,293.1499938964844,278.1499938964844,36005.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656200170516968,1.0,0.0,0.0,3.793855428695679,3.7938809394836426,9.604059414414223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.2197265625,0.0,1699.225830078125,1895.4371337890625,0.0,3081.72216796875,0.9375383257865906,1.0,0.0,3.0,1.0,0.0
18024960,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7911873459815979,0.4083429872989654,0.3722079694271087,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.919929265975952,0.6471396684646606,0.6156717538833618,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8767073154449463,0.5638389587402344,0.3967204689979553,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8382575511932373,0.4898011684417724,0.4682757258415222,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6746888756752014,0.2502906024456024,1.1535422801971436,284.94989013671875,284.95001220703125,302.6129455566406,296.60650634765625,298.72686767578125,297.2030639648437,284.9499206542969,1.0,0.7017977237701416,0.3728769719600677,0.3728769719600677,1.0,1.0,-3.610727071762085,1.0127605199813845,2.597966432571411,0.1986914724111557,0.935278058052063,0.935278058052063,0.0,253.2025451660156,260.0,74782.515625,0.0,4246.28125,1.0,278.1499938964844,282.8612060546875,299.6064758300781,304.45977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36005.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655926585197449,1.0,0.0,0.0,3.793768882751465,3.7937941551208496,9.603620583220618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.7392578125,0.0,1699.1190185546875,1895.4371337890625,0.0,3081.46533203125,0.9375192523002625,1.0,0.0,3.0,1.0,0.0
18025020,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887364625930786,0.4080132842063904,0.3720242381095886,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9168925881385804,0.6469851136207581,0.6156477928161621,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8754864931106567,0.5662704706192017,0.3984840512275696,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361852169036865,0.4900012612342834,0.4685811400413513,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727467179298401,0.2502654790878296,1.1539772748947144,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7149658203125,297.20318603515625,284.949951171875,1.0,0.7036262154579163,0.3721566200256347,0.3721566200256347,1.0,1.0,-3.613489866256714,1.0113996267318726,2.602090358734131,0.1966802328824997,0.9352620840072632,0.9352620840072632,0.0,256.2311096191406,263.0,74786.71875,0.0,4272.38232421875,1.0,278.1499938964844,282.8616638183594,299.6078491210937,304.4613952636719,293.1499938964844,293.1499938964844,278.1499938964844,36004.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655250668525696,1.0,0.0,0.0,3.7936313152313232,3.793656826019287,9.602924819773762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.84765625,0.0,1698.94482421875,1895.4371337890625,0.0,3080.831298828125,0.937487781047821,1.0,0.0,3.0,1.0,0.0
18025080,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887364625930786,0.4080132842063904,0.3720242381095886,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9168925881385804,0.6469851136207581,0.6156477928161621,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8754864931106567,0.5662704706192017,0.3984840512275696,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361852169036865,0.4900012612342834,0.4685811400413513,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727467179298401,0.2502654790878296,1.1539772748947144,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7149658203125,297.20318603515625,284.949951171875,1.0,0.7036262154579163,0.3721566200256347,0.3721566200256347,1.0,1.0,-3.613489866256714,1.0113996267318726,2.602090358734131,0.1966802328824997,0.9352620840072632,0.9352620840072632,0.0,256.2311096191406,263.0,74786.71875,0.0,4272.38232421875,1.0,278.1499938964844,282.8616638183594,299.6078491210937,304.4613952636719,293.1499938964844,293.1499938964844,278.1499938964844,36004.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655250668525696,1.0,0.0,0.0,3.7936313152313232,3.793656826019287,9.602924819773762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.84765625,0.0,1698.94482421875,1895.4371337890625,0.0,3080.831298828125,0.937487781047821,1.0,0.0,3.0,1.0,0.0
18025140,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863226532936096,0.4076686203479767,0.3718275129795074,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.91392320394516,0.646788477897644,0.6155850887298584,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743099570274353,0.5687136054039001,0.4002560675144195,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341478109359741,0.4901773333549499,0.468864381313324,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708414554595947,0.2502332031726837,1.1543809175491333,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.701904296875,297.20330810546875,284.94989013671875,1.0,0.7054357528686523,0.3714362978935241,0.3714362978935241,1.0,1.0,-3.6161372661590576,1.0099961757659912,2.6061410903930664,0.1946746706962585,0.9350801706314088,0.9350801706314088,0.0,259.2583312988281,266.0,74785.6328125,0.0,4298.201171875,1.0,278.1499938964844,282.8621520996094,299.6083679199219,304.46197509765625,293.1499938964844,293.1499938964844,278.1499938964844,36007.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646323680877686,1.0,0.0,0.0,3.793180704116821,3.793206214904785,9.600644261809066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.82421875,0.0,1698.4327392578125,1895.4371337890625,0.0,3072.45654296875,0.9373883605003356,1.0,0.0,3.0,1.0,0.0
18025200,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863226532936096,0.4076686203479767,0.3718275129795074,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.91392320394516,0.646788477897644,0.6155850887298584,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743099570274353,0.5687136054039001,0.4002560675144195,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341478109359741,0.4901773333549499,0.468864381313324,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708414554595947,0.2502332031726837,1.1543809175491333,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.701904296875,297.20330810546875,284.94989013671875,1.0,0.7054357528686523,0.3714362978935241,0.3714362978935241,1.0,1.0,-3.6161372661590576,1.0099961757659912,2.6061410903930664,0.1946746706962585,0.9350801706314088,0.9350801706314088,0.0,259.2583312988281,266.0,74785.6328125,0.0,4298.201171875,1.0,278.1499938964844,282.8621520996094,299.6083679199219,304.46197509765625,293.1499938964844,293.1499938964844,278.1499938964844,36007.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646323680877686,1.0,0.0,0.0,3.793180704116821,3.793206214904785,9.600644261809066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.82421875,0.0,1698.4327392578125,1895.4371337890625,0.0,3072.45654296875,0.9373883605003356,1.0,0.0,3.0,1.0,0.0
18025260,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839504480361938,0.4073207676410675,0.3716284036636352,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110434055328368,0.646583616733551,0.6155150532722473,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731691837310791,0.5711605548858643,0.4020307660102844,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321501016616821,0.4903487265110016,0.4691435992717743,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.668975293636322,0.2501994669437408,1.1547794342041016,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6884155273437,297.2033996582031,284.94970703125,1.0,0.707240104675293,0.3706806302070617,0.3706806302070617,1.0,1.0,-3.618762254714966,1.0084731578826904,2.6102890968322754,0.1925579160451889,0.9348198175430298,0.9348198175430298,0.0,262.290771484375,269.0,74782.171875,0.0,4324.03271484375,1.0,278.1499938964844,282.8625793457031,299.60870361328125,304.4624938964844,293.1499938964844,293.1499938964844,278.1499938964844,36013.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654264807701111,1.0,0.0,0.0,3.792669057846069,3.792694330215454,9.59805333877739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.384765625,0.0,1697.867919921875,1895.4371337890625,0.0,3079.90625,0.937275767326355,1.0,0.0,3.0,1.0,0.0
18025320,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839504480361938,0.4073207676410675,0.3716284036636352,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110434055328368,0.646583616733551,0.6155150532722473,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731691837310791,0.5711605548858643,0.4020307660102844,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321501016616821,0.4903487265110016,0.4691435992717743,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.668975293636322,0.2501994669437408,1.1547794342041016,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6884155273437,297.2033996582031,284.94970703125,1.0,0.707240104675293,0.3706806302070617,0.3706806302070617,1.0,1.0,-3.618762254714966,1.0084731578826904,2.6102890968322754,0.1925579160451889,0.9348198175430298,0.9348198175430298,0.0,262.290771484375,269.0,74782.171875,0.0,4324.03271484375,1.0,278.1499938964844,282.8625793457031,299.60870361328125,304.4624938964844,293.1499938964844,293.1499938964844,278.1499938964844,36013.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654264807701111,1.0,0.0,0.0,3.792669057846069,3.792694330215454,9.59805333877739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.384765625,0.0,1697.867919921875,1895.4371337890625,0.0,3079.90625,0.937275767326355,1.0,0.0,3.0,1.0,0.0
18025380,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7816145420074463,0.4069555103778839,0.371414840221405,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9082508683204652,0.6463403701782227,0.6154102683067322,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8720681071281433,0.5736121535301208,0.4038096070289612,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8301836848258972,0.4904969334602356,0.4694019854068756,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6671459078788757,0.2501587271690368,1.1551480293273926,284.9491577148437,284.95001220703125,302.4559631347656,296.6048583984375,298.66998291015625,297.2034912109375,284.9491577148437,1.0,0.7090271711349487,0.3699249625205993,0.3699249625205993,1.0,1.0,-3.621273994445801,1.006901502609253,2.614372491836548,0.1904946714639663,0.9339556694030762,0.9339556694030762,0.0,265.32342529296875,272.0,74759.984375,0.0,4349.5927734375,1.0,278.1499938964844,282.8632202148437,299.60467529296875,304.4581298828125,293.1499938964844,293.1499938964844,278.1499938964844,36038.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656186461448669,1.0,0.0,0.0,3.790998697280884,3.791024208068848,9.589601859261163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.4931640625,0.0,1696.064453125,1895.4371337890625,0.0,3081.709228515625,0.936914086341858,1.0,0.0,3.0,1.0,0.0
18025440,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7816145420074463,0.4069555103778839,0.371414840221405,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9082508683204652,0.6463403701782227,0.6154102683067322,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8720681071281433,0.5736121535301208,0.4038096070289612,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8301836848258972,0.4904969334602356,0.4694019854068756,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6671459078788757,0.2501587271690368,1.1551480293273926,284.9491577148437,284.95001220703125,302.4559631347656,296.6048583984375,298.66998291015625,297.2034912109375,284.9491577148437,1.0,0.7090271711349487,0.3699249625205993,0.3699249625205993,1.0,1.0,-3.621273994445801,1.006901502609253,2.614372491836548,0.1904946714639663,0.9339556694030762,0.9339556694030762,0.0,265.32342529296875,272.0,74759.984375,0.0,4349.5927734375,1.0,278.1499938964844,282.8632202148437,299.60467529296875,304.4581298828125,293.1499938964844,293.1499938964844,278.1499938964844,36038.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656186461448669,1.0,0.0,0.0,3.790998697280884,3.791024208068848,9.589601859261163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.4931640625,0.0,1696.064453125,1895.4371337890625,0.0,3081.709228515625,0.936914086341858,1.0,0.0,3.0,1.0,0.0
18025500,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.780458927154541,0.4067678153514862,0.3713038265705108,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9068894386291504,0.6462081074714661,0.615348219871521,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8715293407440186,0.5748388767242432,0.4046998023986816,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8292105793952942,0.4905644953250885,0.4695253372192383,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6662436723709106,0.2501364648342132,1.1553245782852173,284.9488830566406,284.95001220703125,302.4236145019531,296.6015625,298.6596374511719,297.2035217285156,284.9488830566406,1.0,0.7099156379699707,0.3695471584796905,0.3695471584796905,1.0,1.0,-3.622497081756592,1.0061033964157104,2.616393804550171,0.1894569098949432,0.9334056377410888,0.9334056377410888,0.0,266.841064453125,272.0,74744.0859375,0.0,4362.306640625,1.0,278.1499938964844,282.8636474609375,299.6016845703125,304.45465087890625,293.1499938964844,293.1499938964844,278.1499938964844,36052.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660502433776855,1.0,0.0,0.0,3.789822816848755,3.78984808921814,9.583652627043191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.958984375,0.0,1694.7745361328125,1895.4371337890625,0.0,3085.75830078125,0.9366586804389954,1.0,0.0,3.0,1.0,0.0
18025560,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.77930748462677,0.4065739810466766,0.3711876571178436,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9055473208427428,0.6460631489753723,0.6152746677398682,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8709955215454102,0.5760654211044312,0.405590295791626,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8282396197319031,0.4906239211559295,0.4696414768695831,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6653468012809753,0.2501118779182434,1.155491828918457,284.9485778808594,284.95001220703125,302.38800048828125,296.597412109375,298.64801025390625,297.2035522460937,284.9485778808594,1.0,0.710798442363739,0.369167685508728,0.369167685508728,1.0,1.0,-3.623681545257568,1.0052895545959473,2.618391990661621,0.1883551627397537,0.9327197670936584,0.9327197670936584,0.0,268.3585205078125,275.0,74722.1640625,0.0,4374.92041015625,1.0,278.1499938964844,282.8642578125,299.5973815917969,304.44952392578125,293.1499938964844,293.1499938964844,278.1499938964844,36069.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661030530929565,1.0,0.0,0.0,3.788221836090088,3.788247346878052,9.575558124197414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.0615234375,0.0,1692.991455078125,1895.4371337890625,0.0,3086.253662109375,0.9363091588020324,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7770174741744995,0.4061714708805084,0.3709429800510406,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.902928352355957,0.6457427144050598,0.6151002049446106,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8699396848678589,0.5785178542137146,0.4073715507984161,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8263035416603088,0.4907230734825134,0.4698562920093536,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6635690331459045,0.2500575184822082,1.1558067798614502,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.62237548828125,297.2035827636719,284.94805908203125,1.0,0.712550163269043,0.3684087693691253,0.3684087693691253,1.0,1.0,-3.6259572505950928,1.003637671470642,2.622319459915161,0.1859395503997802,0.9311367869377136,0.9311367869377136,0.0,271.39459228515625,278.0,74666.2265625,0.0,4399.92724609375,1.0,278.1499938964844,282.8658142089844,299.58648681640625,304.4358825683594,293.1499938964844,293.1499938964844,278.1499938964844,36101.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664178848266602,1.0,0.0,0.0,3.784103155136109,3.784128427505493,9.554747748552472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.5986328125,0.0,1688.33349609375,1895.4371337890625,0.0,3089.206787109375,0.9354047179222108,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7770174741744995,0.4061714708805084,0.3709429800510406,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.902928352355957,0.6457427144050598,0.6151002049446106,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8699396848678589,0.5785178542137146,0.4073715507984161,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8263035416603088,0.4907230734825134,0.4698562920093536,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6635690331459045,0.2500575184822082,1.1558067798614502,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.62237548828125,297.2035827636719,284.94805908203125,1.0,0.712550163269043,0.3684087693691253,0.3684087693691253,1.0,1.0,-3.6259572505950928,1.003637671470642,2.622319459915161,0.1859395503997802,0.9311367869377136,0.9311367869377136,0.0,271.39459228515625,278.0,74666.2265625,0.0,4399.92724609375,1.0,278.1499938964844,282.8658142089844,299.58648681640625,304.4358825683594,293.1499938964844,293.1499938964844,278.1499938964844,36101.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664178848266602,1.0,0.0,0.0,3.784103155136109,3.784128427505493,9.554747748552472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.5986328125,0.0,1688.33349609375,1895.4371337890625,0.0,3089.206787109375,0.9354047179222108,1.0,0.0,3.0,1.0,0.0
18025740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7747395634651184,0.4057487249374389,0.3706817030906677,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9003580212593079,0.6453804969787598,0.6148884892463684,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8688927292823792,0.5809674263000488,0.409152090549469,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8243675827980042,0.4907945990562439,0.4700470566749573,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6618081331253052,0.2499963045120239,1.156097412109375,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,298.5936584472656,297.2035827636719,284.9476318359375,1.0,0.7142832279205322,0.3676498532295227,0.3676498532295227,1.0,1.0,-3.628108024597168,1.001960277557373,2.626147747039795,0.1831167340278625,0.9292866587638856,0.9292866587638856,0.0,274.4316711425781,281.0,74594.40625,0.0,4424.6298828125,1.0,278.1499938964844,282.8678283691406,299.572265625,304.4178466796875,293.1499938964844,293.1499938964844,278.1499938964844,36132.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668138384819031,1.0,0.0,0.0,3.778830289840698,3.778855562210083,9.528138207315352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.5986328125,0.0,1682.30322265625,1895.4371337890625,0.0,3092.921142578125,0.9342406392097472,1.0,0.0,3.0,1.0,0.0
18025800,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7747395634651184,0.4057487249374389,0.3706817030906677,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9003580212593079,0.6453804969787598,0.6148884892463684,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8688927292823792,0.5809674263000488,0.409152090549469,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8243675827980042,0.4907945990562439,0.4700470566749573,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6618081331253052,0.2499963045120239,1.156097412109375,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,298.5936584472656,297.2035827636719,284.9476318359375,1.0,0.7142832279205322,0.3676498532295227,0.3676498532295227,1.0,1.0,-3.628108024597168,1.001960277557373,2.626147747039795,0.1831167340278625,0.9292866587638856,0.9292866587638856,0.0,274.4316711425781,281.0,74594.40625,0.0,4424.6298828125,1.0,278.1499938964844,282.8678283691406,299.572265625,304.4178466796875,293.1499938964844,293.1499938964844,278.1499938964844,36132.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668138384819031,1.0,0.0,0.0,3.778830289840698,3.778855562210083,9.528138207315352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.5986328125,0.0,1682.30322265625,1895.4371337890625,0.0,3092.921142578125,0.9342406392097472,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7724762558937073,0.4053059816360473,0.3704037070274353,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8977898955345154,0.6449751257896423,0.6146379709243774,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8678560853004456,0.5834128260612488,0.4109309017658233,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8224306702613831,0.4908373951911926,0.4702122807502746,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.660066545009613,0.2499290555715561,1.1563657522201538,284.94732666015625,284.95001220703125,302.1129455566406,296.554931640625,298.5625,297.2034912109375,284.94732666015625,1.0,0.7159969806671143,0.3669824600219726,0.3669824600219726,1.0,1.0,-3.630131721496582,1.0005353689193726,2.629596471786499,0.1802040934562683,0.927310347557068,0.927310347557068,0.0,277.46929931640625,284.0,74511.859375,0.0,4449.01416015625,1.0,278.1499938964844,282.87030029296875,299.5548095703125,304.3957214355469,293.1499938964844,293.1499938964844,278.1499938964844,36157.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672884702682495,1.0,0.0,0.0,3.772641658782959,3.772666931152344,9.496955044596688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.9169921875,0.0,1675.1610107421875,1895.4371337890625,0.0,3097.3740234375,0.932868242263794,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7724762558937073,0.4053059816360473,0.3704037070274353,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8977898955345154,0.6449751257896423,0.6146379709243774,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8678560853004456,0.5834128260612488,0.4109309017658233,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8224306702613831,0.4908373951911926,0.4702122807502746,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.660066545009613,0.2499290555715561,1.1563657522201538,284.94732666015625,284.95001220703125,302.1129455566406,296.554931640625,298.5625,297.2034912109375,284.94732666015625,1.0,0.7159969806671143,0.3669824600219726,0.3669824600219726,1.0,1.0,-3.630131721496582,1.0005353689193726,2.629596471786499,0.1802040934562683,0.927310347557068,0.927310347557068,0.0,277.46929931640625,284.0,74511.859375,0.0,4449.01416015625,1.0,278.1499938964844,282.87030029296875,299.5548095703125,304.3957214355469,293.1499938964844,293.1499938964844,278.1499938964844,36157.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672884702682495,1.0,0.0,0.0,3.772641658782959,3.772666931152344,9.496955044596688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.9169921875,0.0,1675.1610107421875,1895.4371337890625,0.0,3097.3740234375,0.932868242263794,1.0,0.0,3.0,1.0,0.0
18025980,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7702391743659973,0.404845267534256,0.3701101243495941,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8952375054359436,0.6445291638374329,0.6143502593040466,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8668401837348938,0.5858532786369324,0.4127068519592285,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8205007314682007,0.4908528923988342,0.4703527390956878,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6583536863327026,0.2498570382595062,1.1566146612167358,284.9469909667969,284.95001220703125,302.00103759765625,296.5343322753906,298.5289306640625,297.2033386230469,284.9469909667969,1.0,0.7176926732063293,0.3663150370121002,0.3663150370121002,1.0,1.0,-3.63203501701355,0.9990829825401306,2.6329519748687744,0.1771699786186218,0.9251102209091188,0.9251102209091188,0.0,280.50787353515625,287.0,74415.6796875,0.0,4473.099609375,1.0,278.1499938964844,282.873046875,299.5343322753906,304.36968994140625,293.1499938964844,293.1499938964844,278.1499938964844,36182.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679694533348083,1.0,0.0,0.0,3.765563726425171,3.765588760375977,9.461353442929976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.1962890625,0.0,1666.9910888671875,1895.4371337890625,0.0,3103.76220703125,0.9312955141067504,1.0,0.0,3.0,1.0,0.0
18026040,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7702391743659973,0.404845267534256,0.3701101243495941,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8952375054359436,0.6445291638374329,0.6143502593040466,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8668401837348938,0.5858532786369324,0.4127068519592285,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8205007314682007,0.4908528923988342,0.4703527390956878,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6583536863327026,0.2498570382595062,1.1566146612167358,284.9469909667969,284.95001220703125,302.00103759765625,296.5343322753906,298.5289306640625,297.2033386230469,284.9469909667969,1.0,0.7176926732063293,0.3663150370121002,0.3663150370121002,1.0,1.0,-3.63203501701355,0.9990829825401306,2.6329519748687744,0.1771699786186218,0.9251102209091188,0.9251102209091188,0.0,280.50787353515625,287.0,74415.6796875,0.0,4473.099609375,1.0,278.1499938964844,282.873046875,299.5343322753906,304.36968994140625,293.1499938964844,293.1499938964844,278.1499938964844,36182.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679694533348083,1.0,0.0,0.0,3.765563726425171,3.765588760375977,9.461353442929976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.1962890625,0.0,1666.9910888671875,1895.4371337890625,0.0,3103.76220703125,0.9312955141067504,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7691341638565063,0.4046101868152618,0.369959145784378,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8939723968505859,0.6442951560020447,0.6141963005065918,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8663429021835327,0.5870721340179443,0.4135939180850982,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8195413947105408,0.4908532500267029,0.4704161882400512,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6575105786323547,0.2498199194669723,1.1567341089248655,284.9468078613281,284.95001220703125,301.94189453125,296.5228576660156,298.5114440917969,297.2032165527344,284.9468078613281,1.0,0.7185355424880981,0.3659813404083252,0.3659813404083252,1.0,1.0,-3.632953643798828,0.998343825340271,2.6346099376678467,0.1756692677736282,0.923936128616333,0.923936128616333,0.0,282.0281677246094,287.0,74363.40625,0.0,4485.06787109375,1.0,278.1499938964844,282.8744812011719,299.5231628417969,304.3555603027344,293.1499938964844,293.1499938964844,278.1499938964844,36196.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685879707336426,1.0,0.0,0.0,3.761766195297241,3.761791467666626,9.442280770599608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.412109375,0.0,1662.6199951171875,1895.4371337890625,0.0,3109.564697265625,0.9304513335227966,1.0,0.0,3.0,1.0,0.0
18026160,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7680395841598511,0.4043696522712707,0.3698030114173889,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8927149176597595,0.6440470218658447,0.614029049873352,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8658552765846252,0.588288426399231,0.4144793152809143,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8185858130455017,0.4908440709114074,0.4704706072807312,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6566782593727112,0.2497814297676086,1.1568466424942017,284.94659423828125,284.95001220703125,301.8807678222656,296.5106506347656,298.4930725097656,297.2030334472656,284.9465637207031,1.0,0.7193722128868103,0.365624189376831,0.365624189376831,1.0,1.0,-3.6338298320770255,0.9975163340568542,2.6363136768341064,0.1741774380207061,0.9226434826850892,0.9226434826850892,0.0,283.5479431152344,290.0,74304.5390625,0.0,4496.921875,1.0,278.1499938964844,282.8759765625,299.5108947753906,304.33984375,293.1499938964844,293.1499938964844,278.1499938964844,36211.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688539266586304,1.0,0.0,0.0,3.757582187652588,3.7576074600219727,9.421287927580124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.24609375,0.0,1657.81591796875,1895.4371337890625,0.0,3112.059814453125,0.9295219779014589,1.0,0.0,3.0,1.0,0.0
18026220,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.765922486782074,0.4038748443126678,0.3694750964641571,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8902743458747864,0.643516480922699,0.6136582493782043,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8649550676345825,0.5907179117202759,0.4162446856498718,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8167276978492737,0.4908038079738617,0.4705547094345093,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6550816893577576,0.2497051656246185,1.1570545434951782,284.9462280273437,284.95001220703125,301.7532043457031,296.4840087890625,298.454833984375,297.2026672363281,284.9461975097656,1.0,0.7210289239883423,0.3649098873138428,0.3649098873138428,1.0,1.0,-3.635465621948242,0.995749831199646,2.639715671539306,0.1724671423435211,0.9199017882347108,0.9199017882347108,0.0,286.58807373046875,293.0,74173.4375,0.0,4520.326171875,1.0,278.1499938964844,282.8792724609375,299.4842224121094,304.30517578125,293.1499938964844,293.1499938964844,278.1499938964844,36240.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694515824317932,1.0,0.0,0.0,3.748321056365967,3.748346090316773,9.374904834658082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.1796875,0.0,1647.1796875,1895.4371337890625,0.0,3117.666259765625,0.9274634122848512,1.0,0.0,3.0,1.0,0.0
18026280,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.765922486782074,0.4038748443126678,0.3694750964641571,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8902743458747864,0.643516480922699,0.6136582493782043,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8649550676345825,0.5907179117202759,0.4162446856498718,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8167276978492737,0.4908038079738617,0.4705547094345093,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6550816893577576,0.2497051656246185,1.1570545434951782,284.9462280273437,284.95001220703125,301.7532043457031,296.4840087890625,298.454833984375,297.2026672363281,284.9461975097656,1.0,0.7210289239883423,0.3649098873138428,0.3649098873138428,1.0,1.0,-3.635465621948242,0.995749831199646,2.639715671539306,0.1724671423435211,0.9199017882347108,0.9199017882347108,0.0,286.58807373046875,293.0,74173.4375,0.0,4520.326171875,1.0,278.1499938964844,282.8792724609375,299.4842224121094,304.30517578125,293.1499938964844,293.1499938964844,278.1499938964844,36240.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694515824317932,1.0,0.0,0.0,3.748321056365967,3.748346090316773,9.374904834658082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.1796875,0.0,1647.1796875,1895.4371337890625,0.0,3117.666259765625,0.9274634122848512,1.0,0.0,3.0,1.0,0.0
18026340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7638610601425171,0.4033623039722442,0.3691299259662628,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.887884795665741,0.6429407596588135,0.6132442355155945,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8641070127487183,0.5931385159492493,0.4180032014846802,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8148975968360901,0.4907330870628357,0.4706093072891235,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6535390615463257,0.2496255040168762,1.1572426557540894,284.9458923339844,284.95001220703125,301.619384765625,296.4545593261719,298.41485595703125,297.2020874023437,284.9458923339844,1.0,0.722665548324585,0.3641955852508545,0.3641955852508545,1.0,1.0,-3.636962652206421,0.993900179862976,2.6430625915527344,0.1714828610420227,0.916983962059021,0.916983962059021,0.0,289.6287536621094,296.0,74027.0234375,0.0,4543.37060546875,1.0,278.1499938964844,282.8828430175781,299.45465087890625,304.2666320800781,293.1499938964844,293.1499938964844,278.1499938964844,36267.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700530529022217,1.0,0.0,0.0,3.7380874156951904,3.738112449645996,9.32378441120818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.923828125,0.0,1635.444580078125,1895.4371337890625,0.0,3123.308349609375,0.9251863360404968,1.0,0.0,3.0,1.0,0.0
18026400,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7638610601425171,0.4033623039722442,0.3691299259662628,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.887884795665741,0.6429407596588135,0.6132442355155945,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8641070127487183,0.5931385159492493,0.4180032014846802,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8148975968360901,0.4907330870628357,0.4706093072891235,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6535390615463257,0.2496255040168762,1.1572426557540894,284.9458923339844,284.95001220703125,301.619384765625,296.4545593261719,298.41485595703125,297.2020874023437,284.9458923339844,1.0,0.722665548324585,0.3641955852508545,0.3641955852508545,1.0,1.0,-3.636962652206421,0.993900179862976,2.6430625915527344,0.1714828610420227,0.916983962059021,0.916983962059021,0.0,289.6287536621094,296.0,74027.0234375,0.0,4543.37060546875,1.0,278.1499938964844,282.8828430175781,299.45465087890625,304.2666320800781,293.1499938964844,293.1499938964844,278.1499938964844,36267.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700530529022217,1.0,0.0,0.0,3.7380874156951904,3.738112449645996,9.32378441120818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.923828125,0.0,1635.444580078125,1895.4371337890625,0.0,3123.308349609375,0.9251863360404968,1.0,0.0,3.0,1.0,0.0
18026460,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7618221640586853,0.4028311967849731,0.3687685132026672,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8855046033859253,0.6423134803771973,0.6127831339836121,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8632722496986389,0.595546543598175,0.4197537302970886,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8130569458007812,0.4906268119812011,0.4706315696239471,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6520198583602905,0.2495392858982086,1.157406449317932,284.9457397460937,284.95001220703125,301.4803771972656,296.42242431640625,298.37384033203125,297.2012939453125,284.9457397460937,1.0,0.724280059337616,0.3635795414447784,0.3635795414447784,1.0,1.0,-3.638305902481079,0.992303729057312,2.646002054214477,0.1707391738891601,0.9140582084655762,0.9140582084655762,0.0,292.6700439453125,299.0,73871.96875,0.0,4566.00732421875,1.0,278.1499938964844,282.8867492675781,299.4224548339844,304.224609375,293.1499938964844,293.1499938964844,278.1499938964844,36286.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707240223884583,1.0,0.0,0.0,3.727163314819336,3.7271881103515625,9.269368774766916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.6259765625,0.0,1622.91064453125,1895.4371337890625,0.0,3129.6025390625,0.9227511882781982,1.0,0.0,3.0,1.0,0.0
18026520,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7618221640586853,0.4028311967849731,0.3687685132026672,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8855046033859253,0.6423134803771973,0.6127831339836121,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8632722496986389,0.595546543598175,0.4197537302970886,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8130569458007812,0.4906268119812011,0.4706315696239471,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6520198583602905,0.2495392858982086,1.157406449317932,284.9457397460937,284.95001220703125,301.4803771972656,296.42242431640625,298.37384033203125,297.2012939453125,284.9457397460937,1.0,0.724280059337616,0.3635795414447784,0.3635795414447784,1.0,1.0,-3.638305902481079,0.992303729057312,2.646002054214477,0.1707391738891601,0.9140582084655762,0.9140582084655762,0.0,292.6700439453125,299.0,73871.96875,0.0,4566.00732421875,1.0,278.1499938964844,282.8867492675781,299.4224548339844,304.224609375,293.1499938964844,293.1499938964844,278.1499938964844,36286.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707240223884583,1.0,0.0,0.0,3.727163314819336,3.7271881103515625,9.269368774766916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.6259765625,0.0,1622.91064453125,1895.4371337890625,0.0,3129.6025390625,0.9227511882781982,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7597670555114746,0.4022801518440246,0.368393063545227,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8830872774124146,0.6416349411010742,0.612278401851654,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8624047636985779,0.5979387760162354,0.4214966297149658,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8111610412597656,0.4904840886592865,0.4706239700317383,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6504890322685242,0.2494434267282486,1.1575467586517334,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.331787109375,297.2003479003906,284.94561767578125,1.0,0.7258740067481995,0.3629634976387024,0.3629634976387024,1.0,1.0,-3.639503717422485,0.9907211065292358,2.64878249168396,0.1689025163650512,0.9110508561134338,0.9110508561134338,0.0,295.71197509765625,302.0,73707.1796875,0.0,4588.2607421875,1.0,278.1499938964844,282.89080810546875,299.38787841796875,304.1795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36302.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715402483940125,1.0,0.0,0.0,3.715654134750366,3.7156789302825928,9.212211011799808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.2373046875,0.0,1609.753173828125,1895.4371337890625,0.0,3137.25830078125,0.9201831817626952,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7597670555114746,0.4022801518440246,0.368393063545227,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8830872774124146,0.6416349411010742,0.612278401851654,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8624047636985779,0.5979387760162354,0.4214966297149658,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8111610412597656,0.4904840886592865,0.4706239700317383,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6504890322685242,0.2494434267282486,1.1575467586517334,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.331787109375,297.2003479003906,284.94561767578125,1.0,0.7258740067481995,0.3629634976387024,0.3629634976387024,1.0,1.0,-3.639503717422485,0.9907211065292358,2.64878249168396,0.1689025163650512,0.9110508561134338,0.9110508561134338,0.0,295.71197509765625,302.0,73707.1796875,0.0,4588.2607421875,1.0,278.1499938964844,282.89080810546875,299.38787841796875,304.1795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36302.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715402483940125,1.0,0.0,0.0,3.715654134750366,3.7156789302825928,9.212211011799808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.2373046875,0.0,1609.753173828125,1895.4371337890625,0.0,3137.25830078125,0.9201831817626952,1.0,0.0,3.0,1.0,0.0
18026700,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7587324976921082,0.4019987285137176,0.3682017624378204,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8818649053573608,0.64128178358078,0.6120149493217468,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8619569540023804,0.5991303324699402,0.4223661422729492,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8101904392242432,0.4904026687145233,0.470612496137619,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6497178673744202,0.2493923306465149,1.1576106548309326,284.945556640625,284.95001220703125,301.264404296875,296.36962890625,298.310546875,297.1997985839844,284.945556640625,1.0,0.7266654968261719,0.3626554906368255,0.3626554906368255,1.0,1.0,-3.640064477920532,0.9899396896362304,2.6501247882843018,0.167502075433731,0.9095265865325928,0.9095265865325928,0.0,297.2339782714844,302.0,73622.296875,0.0,4599.2939453125,1.0,278.1499938964844,282.89288330078125,299.3699951171875,304.15625,293.1499938964844,293.1499938964844,278.1499938964844,36311.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872212827205658,1.0,0.0,0.0,3.7097489833831774,3.709773540496826,9.182951998809584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.517578125,0.0,1603.0303955078125,1895.4371337890625,0.0,3143.56689453125,0.9188650250434875,1.0,0.0,3.0,1.0,0.0
