time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7576878666877747,0.4017080962657928,0.3680037558078766,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8806265592575073,0.6409114003181458,0.6117364168167114,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8614954948425293,0.6003163456916809,0.4232327342033386,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8091978430747986,0.4903092086315155,0.470590740442276,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6489399075508118,0.249338299036026,1.1576662063598633,284.9454650878906,284.95001220703125,301.1909484863281,296.3509216308594,298.2890014648437,297.19927978515625,284.9454650878906,1.0,0.7274497747421265,0.3623268902301788,0.3623268902301788,1.0,1.0,-3.6405725479125977,0.9890981912612916,2.651474475860596,0.16563680768013,0.9079588651657104,0.9079588651657104,0.0,298.75537109375,305.0,73533.3125,0.0,4610.18017578125,1.0,278.1499938964844,282.8949584960937,299.3511962890625,304.1318359375,293.1499938964844,293.1499938964844,278.1499938964844,36319.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725536465644836,1.0,0.0,0.0,3.7036287784576416,3.703653335571289,9.152678330792696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.9443359375,0.0,1596.0811767578125,1895.4371337890625,0.0,3146.763671875,0.917499840259552,1.0,0.0,3.0,1.0,0.0
18026820,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7556296586990356,0.401107907295227,0.3675903677940368,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8781814575195312,0.6401407718658447,0.6111488342285156,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8606019616127014,0.6026824712753296,0.4249599575996399,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8072143197059631,0.4901028871536255,0.4705264866352081,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6474168300628662,0.2492298632860183,1.157762885093689,284.9453430175781,284.95001220703125,301.04266357421875,296.3119812011719,298.2457580566406,297.1982727050781,284.9453430175781,1.0,0.729003369808197,0.3616696894168854,0.3616696894168854,1.0,1.0,-3.641482353210449,0.9873534440994264,2.6541287899017334,0.1622683852910995,0.9047904014587402,0.9047904014587402,0.0,301.7992248535156,308.0,73349.0078125,0.0,4631.67041015625,1.0,278.1499938964844,282.89923095703125,299.3123779296875,304.08111572265625,293.1499938964844,293.1499938964844,278.1499938964844,36334.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735015988349915,1.0,0.0,0.0,3.691007614135742,3.6910319328308105,9.090403523259738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.548828125,0.0,1581.805419921875,1895.4371337890625,0.0,3155.654541015625,0.9146839380264282,1.0,0.0,3.0,1.0,0.0
18026880,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7556296586990356,0.401107907295227,0.3675903677940368,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8781814575195312,0.6401407718658447,0.6111488342285156,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8606019616127014,0.6026824712753296,0.4249599575996399,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8072143197059631,0.4901028871536255,0.4705264866352081,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6474168300628662,0.2492298632860183,1.157762885093689,284.9453430175781,284.95001220703125,301.04266357421875,296.3119812011719,298.2457580566406,297.1982727050781,284.9453430175781,1.0,0.729003369808197,0.3616696894168854,0.3616696894168854,1.0,1.0,-3.641482353210449,0.9873534440994264,2.6541287899017334,0.1622683852910995,0.9047904014587402,0.9047904014587402,0.0,301.7992248535156,308.0,73349.0078125,0.0,4631.67041015625,1.0,278.1499938964844,282.89923095703125,299.3123779296875,304.08111572265625,293.1499938964844,293.1499938964844,278.1499938964844,36334.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735015988349915,1.0,0.0,0.0,3.691007614135742,3.6910319328308105,9.090403523259738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.548828125,0.0,1581.805419921875,1895.4371337890625,0.0,3155.654541015625,0.9146839380264282,1.0,0.0,3.0,1.0,0.0
18026940,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7535953521728516,0.4004716873168945,0.3671476542949676,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8757636547088623,0.6393282413482666,0.610522449016571,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8597327470779419,0.6050374507904053,0.4266798496246338,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8052166104316711,0.4898684918880462,0.4704363048076629,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6459267139434814,0.2491181492805481,1.1578469276428225,284.9452819824219,284.95001220703125,300.8933410644531,296.2712707519531,298.2024841308594,297.1974792480469,284.9452819824219,1.0,0.7305375933647156,0.3610124886035919,0.3610124886035919,1.0,1.0,-3.642255306243897,0.9855553507804872,2.6566998958587646,0.1590391099452972,0.901615023612976,0.901615023612976,0.0,304.8431396484375,311.0,73157.5234375,0.0,4652.78857421875,1.0,278.1499938964844,282.90362548828125,299.2716979980469,304.02801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36347.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743856549263,1.0,0.0,0.0,3.677981615066528,3.6780059337615967,9.026354632624134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.6787109375,0.0,1567.140869140625,1895.4371337890625,0.0,3163.945556640625,0.9117774963378906,1.0,0.0,3.0,1.0,0.0
18027000,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7535953521728516,0.4004716873168945,0.3671476542949676,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8757636547088623,0.6393282413482666,0.610522449016571,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8597327470779419,0.6050374507904053,0.4266798496246338,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8052166104316711,0.4898684918880462,0.4704363048076629,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6459267139434814,0.2491181492805481,1.1578469276428225,284.9452819824219,284.95001220703125,300.8933410644531,296.2712707519531,298.2024841308594,297.1974792480469,284.9452819824219,1.0,0.7305375933647156,0.3610124886035919,0.3610124886035919,1.0,1.0,-3.642255306243897,0.9855553507804872,2.6566998958587646,0.1590391099452972,0.901615023612976,0.901615023612976,0.0,304.8431396484375,311.0,73157.5234375,0.0,4652.78857421875,1.0,278.1499938964844,282.90362548828125,299.2716979980469,304.02801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36347.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743856549263,1.0,0.0,0.0,3.677981615066528,3.6780059337615967,9.026354632624134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.6787109375,0.0,1567.140869140625,1895.4371337890625,0.0,3163.945556640625,0.9117774963378906,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7516476511955261,0.3998046517372131,0.3666688799858093,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8734496235847473,0.6384689211845398,0.6098446249961853,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8589636087417603,0.6073838472366333,0.4283882677555084,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8032958507537842,0.4896052181720733,0.4703114926815033,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6445258259773254,0.2490096092224121,1.1579105854034424,284.9453430175781,284.95001220703125,300.7441101074219,296.2290954589844,298.1598205566406,297.19683837890625,284.9453430175781,1.0,0.7320465445518494,0.3604887127876282,0.3604887127876282,1.0,1.0,-3.642847776412964,0.984011709690094,2.658836126327514,0.1583174914121627,0.8985482454299927,0.8985482454299927,0.0,307.88671875,314.0,72964.015625,0.0,4673.40087890625,1.0,278.1499938964844,282.9080810546875,299.2294616699219,303.9729309082031,293.1499938964844,293.1499938964844,278.45001220703125,36351.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751924633979797,1.0,0.0,0.0,3.664793968200684,3.664818286895752,8.961741855273431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.8935546875,0.0,1552.3336181640625,1895.4371337890625,0.0,3171.51171875,0.9088317155838012,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7516476511955261,0.3998046517372131,0.3666688799858093,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8734496235847473,0.6384689211845398,0.6098446249961853,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8589636087417603,0.6073838472366333,0.4283882677555084,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8032958507537842,0.4896052181720733,0.4703114926815033,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6445258259773254,0.2490096092224121,1.1579105854034424,284.9453430175781,284.95001220703125,300.7441101074219,296.2290954589844,298.1598205566406,297.19683837890625,284.9453430175781,1.0,0.7320465445518494,0.3604887127876282,0.3604887127876282,1.0,1.0,-3.642847776412964,0.984011709690094,2.658836126327514,0.1583174914121627,0.8985482454299927,0.8985482454299927,0.0,307.88671875,314.0,72964.015625,0.0,4673.40087890625,1.0,278.1499938964844,282.9080810546875,299.2294616699219,303.9729309082031,293.1499938964844,293.1499938964844,278.45001220703125,36351.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751924633979797,1.0,0.0,0.0,3.664793968200684,3.664818286895752,8.961741855273431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.8935546875,0.0,1552.3336181640625,1895.4371337890625,0.0,3171.51171875,0.9088317155838012,1.0,0.0,3.0,1.0,0.0
18027180,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7507356405258179,0.3997525870800018,0.3665074110031128,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8723406791687012,0.6383305788040161,0.6095825433731079,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8587158918380737,0.6090686321258545,0.429443359375,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8023911118507385,0.4897280633449554,0.4703331589698791,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6438764929771423,0.2491009533405304,1.1581807136535645,285.0435485839844,284.95001220703125,300.66094970703125,296.2049560546875,298.13824462890625,297.19940185546875,285.04248046875,1.0,0.7329312562942505,0.3601953983306885,0.3601953983306885,1.0,1.0,-3.643954277038574,0.9834014773368835,2.660552740097046,0.1579207479953766,0.9830066561698914,0.9830066561698914,0.0,309.451904296875,314.0,72175.7578125,0.0,4686.265625,1.0,278.4114990234375,283.0268249511719,299.2020263671875,303.7945556640625,293.1499938964844,293.1499938964844,278.45001220703125,32893.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867521345615387,1.0,0.0,0.0,3.736457109451294,3.7364814281463614,9.315652960140142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.9794921875,0.0,1607.704833984375,1895.4371337890625,0.0,3099.558837890625,0.9234434962272644,1.0,0.0,3.0,1.0,0.0
18027240,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7502744793891907,0.3997039794921875,0.3665520548820495,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8717389702796936,0.6382296681404114,0.6095758080482483,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8587839007377625,0.6103754043579102,0.4304231107234955,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8019351363182068,0.4898421764373779,0.4705110788345337,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6435729265213013,0.2492059767246246,1.1588562726974487,285.0171203613281,284.95001220703125,300.5959777832031,296.185791015625,298.1216125488281,297.2016296386719,285.01495361328125,1.0,0.73371422290802,0.3599649369716644,0.3599649369716644,1.0,1.0,-3.646207094192505,0.9833374619483948,2.662869691848755,0.1581639498472213,0.989149570465088,0.989149570465088,0.0,310.5205993652344,317.0,72361.9296875,0.0,4699.26611328125,1.0,278.4432678222656,283.0055236816406,299.1875915527344,303.85015869140625,293.1499938964844,293.1499938964844,278.1499938964844,32930.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720980882644653,1.0,0.0,0.0,3.793535470962525,3.793560266494751,9.60243937697669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.150390625,0.0,1674.9306640625,1895.4371337890625,0.0,3142.490966796875,0.9351969361305236,1.0,0.0,3.0,1.0,0.0
18027300,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7493652105331421,0.399091362953186,0.3663528561592102,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8706554770469666,0.6375210285186768,0.6092994809150696,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8584504723548889,0.6112285852432251,0.4313115775585174,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8010460734367371,0.489509254693985,0.4705142080783844,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6429643034934998,0.2490797787904739,1.15922749042511,284.87628173828125,284.95001220703125,300.5226745605469,296.1637878417969,298.0992126464844,297.19927978515625,284.873779296875,1.0,0.7345502972602844,0.3597030341625213,0.3597030341625213,1.0,1.0,-3.647165536880493,0.9827538728713988,2.6644115447998047,0.1584106832742691,0.8940242528915405,0.8940242528915405,0.0,312.0889587402344,317.0,73356.4921875,0.0,4711.73193359375,1.0,278.1944885253906,282.84930419921875,299.1705627441406,304.0323486328125,293.1499938964844,293.1499938964844,278.1499938964844,36876.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839013576507568,1.0,0.0,0.0,3.771907567977905,3.77193284034729,9.493259653936548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.818359375,0.0,1679.8472900390625,1895.4371337890625,0.0,3253.130859375,0.9312726855278016,1.0,0.0,3.0,1.0,0.0
18027360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7478812336921692,0.3983237147331238,0.3657445907592773,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8689645528793335,0.6366019248962402,0.6085435152053833,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8575189113616943,0.6119304299354553,0.4318472146987915,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7995778918266296,0.4889934062957763,0.4701379835605621,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6419084668159485,0.2488193213939666,1.1585986614227295,284.8951110839844,284.95001220703125,300.45001220703125,296.1416320800781,298.0756530761719,297.1953430175781,284.8963928222656,1.0,0.735201895236969,0.3593671023845672,0.3593671023845672,1.0,1.0,-3.64496374130249,0.9809768795967102,2.663986921310425,0.1576556265354156,0.8840981721878052,0.8840981721878052,0.0,314.0776062011719,320.0,72967.046875,0.0,4717.912109375,1.0,278.1567687988281,282.8695068359375,299.1420288085937,303.9191589355469,293.1499938964844,293.1499938964844,278.45001220703125,38384.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805696964263916,1.0,0.0,0.0,3.6989479064941406,3.698972702026367,9.129557270171064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.9951171875,0.0,1606.39453125,1895.4371337890625,0.0,3221.919189453125,0.9180366396903992,1.0,0.0,3.0,1.0,0.0
18027420,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7460695505142212,0.3979915082454681,0.3652902543544769,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8667567372322083,0.6360096335411072,0.6078062653541565,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8568716645240784,0.6147014498710632,0.433616042137146,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.797723114490509,0.4889369308948517,0.4699608981609344,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.640575647354126,0.248825266957283,1.158510684967041,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.0376281738281,297.1985778808594,284.99029541015625,1.0,0.736623227596283,0.3586952090263366,0.3586952090263366,1.0,1.0,-3.645327091217041,0.9789854288101196,2.666341543197632,0.154546320438385,0.966743528842926,0.966743528842926,0.0,316.9583435058594,323.0,72094.1953125,0.0,4736.90673828125,1.0,278.4435119628906,282.99072265625,299.09796142578125,303.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,33990.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874580979347229,1.0,0.0,0.0,3.790533781051636,3.7905588150024414,9.587249678588703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.3046875,0.0,1679.5958251953125,1895.4371337890625,0.0,3165.77734375,0.9352425932884216,1.0,0.0,3.0,1.0,0.0
18027480,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7460695505142212,0.3979915082454681,0.3652902543544769,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8667567372322083,0.6360096335411072,0.6078062653541565,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8568716645240784,0.6147014498710632,0.433616042137146,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.797723114490509,0.4889369308948517,0.4699608981609344,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.640575647354126,0.248825266957283,1.158510684967041,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.0376281738281,297.1985778808594,284.99029541015625,1.0,0.736623227596283,0.3586952090263366,0.3586952090263366,1.0,1.0,-3.645327091217041,0.9789854288101196,2.666341543197632,0.154546320438385,0.966743528842926,0.966743528842926,0.0,316.9583435058594,323.0,72094.1953125,0.0,4736.90673828125,1.0,278.4435119628906,282.99072265625,299.09796142578125,303.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,33990.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874580979347229,1.0,0.0,0.0,3.790533781051636,3.7905588150024414,9.587249678588703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.3046875,0.0,1679.5958251953125,1895.4371337890625,0.0,3165.77734375,0.9352425932884216,1.0,0.0,3.0,1.0,0.0
18027540,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7437523007392883,0.3966971039772033,0.3645024597644806,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8640239238739014,0.634399950504303,0.6067176461219788,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8556532263755798,0.6163568496704102,0.4350650906562805,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7953730225563049,0.4880974888801574,0.4695354104042053,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6389198303222656,0.2484338730573654,1.1580402851104736,284.8973693847656,284.95001220703125,300.1687927246094,296.0524597167969,297.9947204589844,297.19342041015625,284.89849853515625,1.0,0.7379837036132812,0.3580233454704284,0.3580233454704284,1.0,1.0,-3.643739700317383,0.9764288663864136,2.667310953140259,0.1502115875482559,0.8733690977096558,0.8733690977096558,0.0,320.3222045898437,326.0,72498.109375,0.0,4753.3671875,1.0,278.1568298339844,282.8806457519531,299.0523376464844,303.7972106933594,293.1499938964844,293.1499938964844,278.45001220703125,38868.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820638656616211,1.0,0.0,0.0,3.6667425632476807,3.6667673587799072,8.971274496616388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.7568359375,0.0,1573.4368896484375,1895.4371337890625,0.0,3235.919189453125,0.9113750457763672,1.0,0.0,3.0,1.0,0.0
18027600,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7437523007392883,0.3966971039772033,0.3645024597644806,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8640239238739014,0.634399950504303,0.6067176461219788,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8556532263755798,0.6163568496704102,0.4350650906562805,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7953730225563049,0.4880974888801574,0.4695354104042053,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6389198303222656,0.2484338730573654,1.1580402851104736,284.8973693847656,284.95001220703125,300.1687927246094,296.0524597167969,297.9947204589844,297.19342041015625,284.89849853515625,1.0,0.7379837036132812,0.3580233454704284,0.3580233454704284,1.0,1.0,-3.643739700317383,0.9764288663864136,2.667310953140259,0.1502115875482559,0.8733690977096558,0.8733690977096558,0.0,320.3222045898437,326.0,72498.109375,0.0,4753.3671875,1.0,278.1568298339844,282.8806457519531,299.0523376464844,303.7972106933594,293.1499938964844,293.1499938964844,278.45001220703125,38868.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820638656616211,1.0,0.0,0.0,3.6667425632476807,3.6667673587799072,8.971274496616388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.7568359375,0.0,1573.4368896484375,1895.4371337890625,0.0,3235.919189453125,0.9113750457763672,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.742136538028717,0.3964325487613678,0.3641311526298523,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8620108962059021,0.6338387131690979,0.6060298681259155,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8551866412162781,0.6192089915275574,0.4369093775749206,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7936878800392151,0.4880795478820801,0.4694056808948517,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6377400159835815,0.2484881579875946,1.1581488847732544,284.9925231933594,284.95001220703125,300.0356140136719,296.0082092285156,297.9605407714844,297.1974182128906,284.9913330078125,1.0,0.7393830418586731,0.3574913442134857,0.3574913442134857,1.0,1.0,-3.644644737243652,0.9750802516937256,2.6695644855499268,0.1466745734214782,0.9560962319374084,0.9560962319374084,0.0,323.0213317871094,329.0,71654.375,0.0,4772.76171875,1.0,278.4432678222656,283.000244140625,299.009033203125,303.6268920898437,293.1499938964844,293.1499938964844,278.1499938964844,34039.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759923577308655,1.0,0.0,0.0,3.75922155380249,3.759246349334717,9.42951032811834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.998046875,0.0,1643.0074462890625,1895.4371337890625,0.0,3179.012451171875,0.92822003364563,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.742136538028717,0.3964325487613678,0.3641311526298523,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8620108962059021,0.6338387131690979,0.6060298681259155,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8551866412162781,0.6192089915275574,0.4369093775749206,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7936878800392151,0.4880795478820801,0.4694056808948517,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6377400159835815,0.2484881579875946,1.1581488847732544,284.9925231933594,284.95001220703125,300.0356140136719,296.0082092285156,297.9605407714844,297.1974182128906,284.9913330078125,1.0,0.7393830418586731,0.3574913442134857,0.3574913442134857,1.0,1.0,-3.644644737243652,0.9750802516937256,2.6695644855499268,0.1466745734214782,0.9560962319374084,0.9560962319374084,0.0,323.0213317871094,329.0,71654.375,0.0,4772.76171875,1.0,278.4432678222656,283.000244140625,299.009033203125,303.6268920898437,293.1499938964844,293.1499938964844,278.1499938964844,34039.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759923577308655,1.0,0.0,0.0,3.75922155380249,3.759246349334717,9.42951032811834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.998046875,0.0,1643.0074462890625,1895.4371337890625,0.0,3179.012451171875,0.92822003364563,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7400066256523132,0.3951745331287384,0.3633659780025482,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8594818711280823,0.6322258114814758,0.6049286723136902,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8541473746299744,0.620898962020874,0.4383760690689087,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7915155291557312,0.4872540831565857,0.4689839780330658,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.636254608631134,0.2481423914432525,1.1578341722488403,284.90234375,284.95001220703125,299.9088134765625,295.9647827148437,297.921630859375,297.1926574707031,284.9032897949219,1.0,0.7407411336898804,0.3569593727588653,0.3569593727588653,1.0,1.0,-3.643286943435669,0.972952961921692,2.6703338623046875,0.1447438895702362,0.8679647445678711,0.8679647445678711,0.0,326.3291015625,332.0,72056.0703125,0.0,4789.50048828125,1.0,278.1570739746094,282.8932800292969,298.9646301269531,303.6787109375,293.1499938964844,293.1499938964844,278.45001220703125,38791.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883454442024231,1.0,0.0,0.0,3.635144948959351,3.635169267654419,8.817323191578907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.4140625,0.0,1537.50830078125,1895.4371337890625,0.0,3248.945068359375,0.9043185114860536,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7400066256523132,0.3951745331287384,0.3633659780025482,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8594818711280823,0.6322258114814758,0.6049286723136902,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8541473746299744,0.620898962020874,0.4383760690689087,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7915155291557312,0.4872540831565857,0.4689839780330658,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.636254608631134,0.2481423914432525,1.1578341722488403,284.90234375,284.95001220703125,299.9088134765625,295.9647827148437,297.921630859375,297.1926574707031,284.9032897949219,1.0,0.7407411336898804,0.3569593727588653,0.3569593727588653,1.0,1.0,-3.643286943435669,0.972952961921692,2.6703338623046875,0.1447438895702362,0.8679647445678711,0.8679647445678711,0.0,326.3291015625,332.0,72056.0703125,0.0,4789.50048828125,1.0,278.1570739746094,282.8932800292969,298.9646301269531,303.6787109375,293.1499938964844,293.1499938964844,278.45001220703125,38791.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883454442024231,1.0,0.0,0.0,3.635144948959351,3.635169267654419,8.817323191578907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.4140625,0.0,1537.50830078125,1895.4371337890625,0.0,3248.945068359375,0.9043185114860536,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7390604019165039,0.3949908018112182,0.3630215227603912,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8583366274833679,0.6318561434745789,0.6043846011161804,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8537653684616089,0.6222766041755676,0.439157485961914,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7905330657958984,0.4871760308742523,0.4687672257423401,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.635572612285614,0.2481354773044586,1.1575596332550049,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9057312011719,297.1940612792969,285.0106201171875,1.0,0.7413758039474487,0.3566933572292328,0.3566933572292328,1.0,1.0,-3.6425609588623047,0.9718508720397948,2.6707100868225098,0.1442891359329223,0.9431031346321106,0.9431031346321106,0.0,327.8453674316406,332.0,71160.8671875,0.0,4796.88916015625,1.0,278.4012451171875,283.0194091796875,298.9382019042969,303.46221923828125,293.1499938964844,293.1499938964844,278.45001220703125,34415.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729946613311768,1.0,0.0,0.0,3.679026126861572,3.6790499687194815,9.03148190900538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.548828125,0.0,1553.75390625,1895.4371337890625,0.0,3150.900146484375,0.9121224284172058,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7385289669036865,0.3948904871940613,0.3629849851131439,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8576225638389587,0.6315961480140686,0.6041874289512634,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8538175225257874,0.6237313747406006,0.4402122497558594,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7899680733680725,0.4871989488601684,0.4688267707824707,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6352108120918274,0.2482136487960815,1.1580300331115725,284.9930725097656,284.95001220703125,299.7894592285156,295.922607421875,297.89111328125,297.1964111328125,284.9918212890625,1.0,0.7421375513076782,0.3564241528511047,0.3564241528511047,1.0,1.0,-3.644185781478882,0.9714645743370056,2.6727213859558105,0.1442397683858871,0.9490498304367064,0.9490498304367064,0.0,329.0370788574219,335.0,71251.7265625,0.0,4808.93603515625,1.0,278.44317626953125,283.00830078125,298.9233703613281,303.5126647949219,293.1499938964844,293.1499938964844,278.1499938964844,33948.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772711157798767,1.0,0.0,0.0,3.731570720672608,3.731595039367676,9.291302944802736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.3359375,0.0,1610.1341552734375,1895.4371337890625,0.0,3191.00146484375,0.9219592213630676,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.736491322517395,0.3936174511909485,0.3621997237205505,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8551930785179138,0.6299149394035339,0.6030147075653076,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8528595566749573,0.6253963708877563,0.4416573047637939,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7878755331039429,0.4863298237323761,0.468358963727951,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6338111758232117,0.2478699535131454,1.1577179431915283,284.9046630859375,284.95001220703125,299.6785583496094,295.88214111328125,297.8564147949219,297.1914367675781,284.9054870605469,1.0,0.7434773445129395,0.3558856844902038,0.3558856844902038,1.0,1.0,-3.642643690109253,0.969176709651947,2.673466920852661,0.1440479755401611,0.8632758259773254,0.8632758259773254,0.0,332.363525390625,338.0,71648.1171875,0.0,4825.24853515625,1.0,278.1572570800781,282.9024963378906,298.88189697265625,303.5673522949219,293.1499938964844,293.1499938964844,278.45001220703125,38724.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846772313117981,1.0,0.0,0.0,3.607909440994263,3.607933521270752,8.685693728693877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.8359375,0.0,1506.991943359375,1895.4371337890625,0.0,3260.396240234375,0.8982248306274414,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.736491322517395,0.3936174511909485,0.3621997237205505,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8551930785179138,0.6299149394035339,0.6030147075653076,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8528595566749573,0.6253963708877563,0.4416573047637939,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7878755331039429,0.4863298237323761,0.468358963727951,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6338111758232117,0.2478699535131454,1.1577179431915283,284.9046630859375,284.95001220703125,299.6785583496094,295.88214111328125,297.8564147949219,297.1914367675781,284.9054870605469,1.0,0.7434773445129395,0.3558856844902038,0.3558856844902038,1.0,1.0,-3.642643690109253,0.969176709651947,2.673466920852661,0.1440479755401611,0.8632758259773254,0.8632758259773254,0.0,332.363525390625,338.0,71648.1171875,0.0,4825.24853515625,1.0,278.1572570800781,282.9024963378906,298.88189697265625,303.5673522949219,293.1499938964844,293.1499938964844,278.45001220703125,38724.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846772313117981,1.0,0.0,0.0,3.607909440994263,3.607933521270752,8.685693728693877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.8359375,0.0,1506.991943359375,1895.4371337890625,0.0,3260.396240234375,0.8982248306274414,1.0,0.0,3.0,1.0,0.0
18028140,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7350313067436218,0.3932912349700928,0.361797034740448,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.853346049785614,0.6291922926902771,0.6022031903266907,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8525304198265076,0.6281852722167969,0.4434757232666015,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7863287329673767,0.486210823059082,0.4681552350521087,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6327859163284302,0.2479259818792343,1.1578863859176636,284.9926147460937,284.95001220703125,299.5771789550781,295.8438720703125,297.83056640625,297.1947326660156,284.9917907714844,1.0,0.7448489665985107,0.3553472459316253,0.3553472459316253,1.0,1.0,-3.643321990966797,0.9676091074943542,2.675712823867798,0.1434655636548996,0.9426720142364502,0.9426720142364502,0.0,335.0876159667969,341.0,70870.7734375,0.0,4844.16015625,1.0,278.4420471191406,283.0147705078125,298.8445129394531,303.4071350097656,293.1499938964844,293.1499938964844,278.1499938964844,33971.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783420324325562,1.0,0.0,0.0,3.704995393753052,3.70501971244812,9.159434171124304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.091796875,0.0,1579.813720703125,1895.4371337890625,0.0,3201.041015625,0.9162324666976928,1.0,0.0,3.0,1.0,0.0
18028200,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7350313067436218,0.3932912349700928,0.361797034740448,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.853346049785614,0.6291922926902771,0.6022031903266907,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8525304198265076,0.6281852722167969,0.4434757232666015,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7863287329673767,0.486210823059082,0.4681552350521087,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6327859163284302,0.2479259818792343,1.1578863859176636,284.9926147460937,284.95001220703125,299.5771789550781,295.8438720703125,297.83056640625,297.1947326660156,284.9917907714844,1.0,0.7448489665985107,0.3553472459316253,0.3553472459316253,1.0,1.0,-3.643321990966797,0.9676091074943542,2.675712823867798,0.1434655636548996,0.9426720142364502,0.9426720142364502,0.0,335.0876159667969,341.0,70870.7734375,0.0,4844.16015625,1.0,278.4420471191406,283.0147705078125,298.8445129394531,303.4071350097656,293.1499938964844,293.1499938964844,278.1499938964844,33971.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783420324325562,1.0,0.0,0.0,3.704995393753052,3.70501971244812,9.159434171124304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.091796875,0.0,1579.813720703125,1895.4371337890625,0.0,3201.041015625,0.9162324666976928,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.732983410358429,0.391998291015625,0.3609827756881714,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8509021997451782,0.6274434328079224,0.6009541749954224,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.851539671421051,0.6298232674598694,0.4448929131031036,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.784205973148346,0.4852944314479828,0.4676342606544494,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6313776969909668,0.2475697845220565,1.1575108766555786,284.906494140625,284.95001220703125,299.48638916015625,295.8082275390625,297.80145263671875,297.1896667480469,284.9071960449219,1.0,0.7461549043655396,0.3548247218132019,0.3548247218132019,1.0,1.0,-3.6414761543273926,0.9653316140174866,2.676144599914551,0.1420976817607879,0.8590837717056274,0.8590837717056274,0.0,338.4263916015625,344.0,71271.1015625,0.0,4859.6630859375,1.0,278.1574401855469,282.9102478027344,298.807861328125,303.46612548828125,293.1499938964844,293.1499938964844,278.45001220703125,38663.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855530023574829,1.0,0.0,0.0,3.583428144454956,3.583451986312866,8.568221119276132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.8935546875,0.0,1479.9207763671875,1895.4371337890625,0.0,3268.59619140625,0.8927508592605591,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.732983410358429,0.391998291015625,0.3609827756881714,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8509021997451782,0.6274434328079224,0.6009541749954224,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.851539671421051,0.6298232674598694,0.4448929131031036,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.784205973148346,0.4852944314479828,0.4676342606544494,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6313776969909668,0.2475697845220565,1.1575108766555786,284.906494140625,284.95001220703125,299.48638916015625,295.8082275390625,297.80145263671875,297.1896667480469,284.9071960449219,1.0,0.7461549043655396,0.3548247218132019,0.3548247218132019,1.0,1.0,-3.6414761543273926,0.9653316140174866,2.676144599914551,0.1420976817607879,0.8590837717056274,0.8590837717056274,0.0,338.4263916015625,344.0,71271.1015625,0.0,4859.6630859375,1.0,278.1574401855469,282.9102478027344,298.807861328125,303.46612548828125,293.1499938964844,293.1499938964844,278.45001220703125,38663.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855530023574829,1.0,0.0,0.0,3.583428144454956,3.583451986312866,8.568221119276132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.8935546875,0.0,1479.9207763671875,1895.4371337890625,0.0,3268.59619140625,0.8927508592605591,1.0,0.0,3.0,1.0,0.0
18028380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7318945527076721,0.3917709589004516,0.3605988323688507,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8495581150054932,0.6269242167472839,0.6002649068832397,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8511562347412109,0.6316006183624268,0.4459457099437713,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7830489873886108,0.4851722717285156,0.4673722982406616,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6305993795394897,0.2475762069225311,1.1572990417480469,285.0060119628906,284.95001220703125,299.4342956542969,295.7870178222656,297.7883605957031,297.191650390625,285.00421142578125,1.0,0.7469625473022461,0.3544903099536896,0.3544903099536896,1.0,1.0,-3.640872240066528,0.964081048965454,2.676791191101074,0.1407099366188049,0.9347981810569764,0.9347981810569764,0.0,340.2819519042969,344.0,70474.109375,0.0,4869.49755859375,1.0,278.41998291015625,283.0286865234375,298.7838439941406,303.276611328125,293.1499938964844,293.1499938964844,278.45001220703125,33727.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759515881538391,1.0,0.0,0.0,3.6545798778533936,3.6546034812927246,8.911857207749563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.5966796875,0.0,1521.2449951171875,1895.4371337890625,0.0,3178.629638671875,0.905090034008026,1.0,0.0,3.0,1.0,0.0
18028440,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.731503427028656,0.3916385173797607,0.3605607151985168,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8490297794342041,0.626643717288971,0.6000814437866211,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8511708378791809,0.6325799226760864,0.4466964900493622,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7826235294342041,0.4851228594779968,0.4673902988433838,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6303370594978333,0.2476111054420471,1.1576451063156128,284.9921569824219,284.95001220703125,299.4072265625,295.77569580078125,297.7817077636719,297.19287109375,284.9913635253906,1.0,0.747497022151947,0.3543022274971008,0.3543022274971008,1.0,1.0,-3.641946792602539,0.9638190269470216,2.6781277656555176,0.1400230973958969,0.9371427297592164,0.9371427297592164,0.0,341.15057373046875,332.0,70529.984375,0.0,4877.9814453125,1.0,278.4418640136719,283.0198669433594,298.7762756347656,303.3139343261719,293.1499938964844,293.1499938964844,278.1499938964844,33925.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789936900138855,1.0,0.0,0.0,3.682906150817871,3.68293023109436,9.050542644217784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.0908203125,0.0,1554.42919921875,1895.4371337890625,0.0,3207.14892578125,0.911232888698578,1.0,0.0,3.0,1.0,0.0
18028500,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7318757176399231,0.3910199701786041,0.3601975440979004,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8494911193847656,0.6257925629615784,0.5995000004768372,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8523727059364319,0.6334160566329956,0.4474581480026245,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7831941843032837,0.4846934080123901,0.4671445488929748,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6308012008666992,0.2474695295095443,1.1572905778884888,284.8734741210937,284.95001220703125,299.372314453125,295.7607421875,297.7703552246094,297.1908874511719,284.8734130859375,1.0,0.7464698553085327,0.3540409505367279,0.3540409505367279,1.0,1.0,-3.641014814376831,0.962697446346283,2.6783175468444824,0.1389233916997909,0.8516865968704224,0.8516865968704224,0.0,339.7430725097656,332.0,71272.984375,0.0,4866.55224609375,1.0,278.1971435546875,282.88641357421875,298.7667236328125,303.48785400390625,293.1499938964844,293.1499938964844,278.1499938964844,38373.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903307318687439,1.0,0.0,0.0,3.634089708328247,3.634114027023315,8.81220501014468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.650390625,0.0,1533.218505859375,1895.4371337890625,0.0,3313.30029296875,0.901280641555786,1.0,0.0,3.0,1.0,0.0
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7324691414833069,0.3903577625751495,0.3594748675823211,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8503044247627258,0.6248558163642883,0.5985020399093628,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8539273738861084,0.6342160105705261,0.4478961229324341,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7841002941131592,0.4841866195201874,0.4665580987930298,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6314865350723267,0.2472659349441528,1.1559380292892456,284.906982421875,284.95001220703125,299.3407287597656,295.7467346191406,297.7594909667969,297.1882629394531,284.9076538085937,1.0,0.7447526454925537,0.353800505399704,0.353800505399704,1.0,1.0,-3.637140512466431,0.960728645324707,2.676411867141724,0.1375196576118469,0.8545327186584473,0.8545327186584473,0.0,337.1993408203125,320.0,70893.5859375,0.0,4839.6796875,1.0,278.1578063964844,282.9163513183594,298.7462463378906,303.3784484863281,293.1499938964844,293.1499938964844,278.45001220703125,38675.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859456181526184,1.0,0.0,0.0,3.5602450370788574,3.560268878936768,8.457715807708155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.140625,0.0,1455.1112060546875,1895.4371337890625,0.0,3272.27197265625,0.8875935673713684,1.0,0.0,3.0,1.0,0.0
