time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028620,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7357621192932129,0.3900652825832367,0.3586919009685516,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8543092608451843,0.6240543127059937,0.5971890687942505,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8595523834228516,0.6370194554328918,0.4494061768054962,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7882164716720581,0.4840403199195862,0.4658967554569244,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6345193386077881,0.2473772764205932,1.1542689800262451,284.9896850585937,284.95001220703125,299.2879638671875,295.7218017578125,297.7475280761719,297.1924133300781,284.9888916015625,1.0,0.7403372526168823,0.3533195555210113,0.3533195555210113,1.0,1.0,-3.633623123168945,0.9581185579299928,2.675504446029663,0.1350553631782531,0.9297452569007874,0.9297452569007874,0.0,328.7405090332031,308.0,70132.1796875,0.0,4777.181640625,1.0,278.4416809082031,283.0234069824219,298.72216796875,303.23211669921875,293.1499938964844,293.1499938964844,278.1499938964844,33972.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788699507713318,1.0,0.0,0.0,3.6591293811798096,3.6591529846191406,8.934058541854029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.7705078125,0.0,1528.138916015625,1895.4371337890625,0.0,3205.9892578125,0.9059136509895324,1.0,0.0,3.0,1.0,0.0
18028680,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7357621192932129,0.3900652825832367,0.3586919009685516,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8543092608451843,0.6240543127059937,0.5971890687942505,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8595523834228516,0.6370194554328918,0.4494061768054962,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7882164716720581,0.4840403199195862,0.4658967554569244,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6345193386077881,0.2473772764205932,1.1542689800262451,284.9896850585937,284.95001220703125,299.2879638671875,295.7218017578125,297.7475280761719,297.1924133300781,284.9888916015625,1.0,0.7403372526168823,0.3533195555210113,0.3533195555210113,1.0,1.0,-3.633623123168945,0.9581185579299928,2.675504446029663,0.1350553631782531,0.9297452569007874,0.9297452569007874,0.0,328.7405090332031,308.0,70132.1796875,0.0,4777.181640625,1.0,278.4416809082031,283.0234069824219,298.72216796875,303.23211669921875,293.1499938964844,293.1499938964844,278.1499938964844,33972.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788699507713318,1.0,0.0,0.0,3.6591293811798096,3.6591529846191406,8.934058541854029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.7705078125,0.0,1528.138916015625,1895.4371337890625,0.0,3205.9892578125,0.9059136509895324,1.0,0.0,3.0,1.0,0.0
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7395352125167847,0.3889167606830597,0.3574920892715454,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8590341806411743,0.6223322749137878,0.5954233407974243,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.865911066532135,0.6387622356414795,0.4504971802234649,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7930136919021606,0.4831899106502533,0.4649008214473724,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6381121873855591,0.2471584230661392,1.1519898176193235,284.9081115722656,284.95001220703125,299.25,295.7013244628906,297.73406982421875,297.1893005371094,284.9082946777344,1.0,0.7349675893783569,0.3528386354446411,0.3528386354446411,1.0,1.0,-3.6274354457855225,0.9546595811843872,2.6727757453918457,0.1328321248292923,0.8495541214942932,0.8495541214942932,0.0,318.9959716796875,296.0,70491.6015625,0.0,4699.3076171875,1.0,278.1582946777344,282.9225158691406,298.7006530761719,303.30279541015625,293.1499938964844,293.1499938964844,278.45001220703125,38557.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853877186775208,1.0,0.0,0.0,3.536277532577514,3.5363008975982666,8.34422451134742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.5751953125,0.0,1428.8277587890625,1895.4371337890625,0.0,3267.049072265625,0.8821298480033875,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7395352125167847,0.3889167606830597,0.3574920892715454,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8590341806411743,0.6223322749137878,0.5954233407974243,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.865911066532135,0.6387622356414795,0.4504971802234649,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7930136919021606,0.4831899106502533,0.4649008214473724,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6381121873855591,0.2471584230661392,1.1519898176193235,284.9081115722656,284.95001220703125,299.25,295.7013244628906,297.73406982421875,297.1893005371094,284.9082946777344,1.0,0.7349675893783569,0.3528386354446411,0.3528386354446411,1.0,1.0,-3.6274354457855225,0.9546595811843872,2.6727757453918457,0.1328321248292923,0.8495541214942932,0.8495541214942932,0.0,318.9959716796875,296.0,70491.6015625,0.0,4699.3076171875,1.0,278.1582946777344,282.9225158691406,298.7006530761719,303.30279541015625,293.1499938964844,293.1499938964844,278.45001220703125,38557.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853877186775208,1.0,0.0,0.0,3.536277532577514,3.5363008975982666,8.34422451134742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.5751953125,0.0,1428.8277587890625,1895.4371337890625,0.0,3267.049072265625,0.8821298480033875,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.744699239730835,0.3887127637863159,0.3566987514495849,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8653404712677002,0.6215709447860718,0.5940505862236023,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8740061521530151,0.641646683216095,0.4519921243190765,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7992714047431946,0.4831076860427856,0.4641996622085571,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.642825186252594,0.2473802417516708,1.150322198867798,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.7303466796875,297.1944274902344,284.9891662597656,1.0,0.7291939854621887,0.3524680733680725,0.3524680733680725,1.0,1.0,-3.623769760131836,0.9523284435272216,2.6714413166046143,0.1311705410480499,0.9244701266288756,0.9244701266288756,0.0,307.6898193359375,284.0,69766.0546875,0.0,4619.06396484375,1.0,278.4414978027344,283.02838134765625,298.686279296875,303.1688232421875,293.1499938964844,293.1499938964844,278.1499938964844,33919.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877960205078125,1.0,0.0,0.0,3.6359028816223145,3.6359264850616455,8.821000960779202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.2509765625,0.0,1502.0341796875,1895.4371337890625,0.0,3197.461669921875,0.9006659984588623,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.744699239730835,0.3887127637863159,0.3566987514495849,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8653404712677002,0.6215709447860718,0.5940505862236023,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8740061521530151,0.641646683216095,0.4519921243190765,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7992714047431946,0.4831076860427856,0.4641996622085571,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.642825186252594,0.2473802417516708,1.150322198867798,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.7303466796875,297.1944274902344,284.9891662597656,1.0,0.7291939854621887,0.3524680733680725,0.3524680733680725,1.0,1.0,-3.623769760131836,0.9523284435272216,2.6714413166046143,0.1311705410480499,0.9244701266288756,0.9244701266288756,0.0,307.6898193359375,284.0,69766.0546875,0.0,4619.06396484375,1.0,278.4414978027344,283.02838134765625,298.686279296875,303.1688232421875,293.1499938964844,293.1499938964844,278.1499938964844,33919.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877960205078125,1.0,0.0,0.0,3.6359028816223145,3.6359264850616455,8.821000960779202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.2509765625,0.0,1502.0341796875,1895.4371337890625,0.0,3197.461669921875,0.9006659984588623,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7498773336410522,0.3876436650753021,0.35551518201828,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.871770441532135,0.619889497756958,0.5922629833221436,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8822171092033386,0.6434581875801086,0.4530881941318512,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8055815100669861,0.4823144376277923,0.463199645280838,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6477207541465759,0.2472536265850067,1.1481988430023191,284.9101257324219,284.95001220703125,299.208740234375,295.67626953125,297.7234802246094,297.1920166015625,284.9102478027344,1.0,0.723121702671051,0.3520975112915039,0.3520975112915039,1.0,1.0,-3.617764234542847,0.949274480342865,2.668489694595337,0.1295386701822281,0.8466196656227112,0.8466196656227112,0.0,296.5167541503906,272.0,70164.359375,0.0,4533.32861328125,1.0,278.158447265625,282.9284362792969,298.6754455566406,303.2525329589844,293.1499938964844,293.1499938964844,278.45001220703125,38453.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842748403549194,1.0,0.0,0.0,3.515781879425049,3.515805244445801,8.247781693171419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.767578125,0.0,1406.588134765625,1895.4371337890625,0.0,3256.628662109375,0.8775030374526978,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7498773336410522,0.3876436650753021,0.35551518201828,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.871770441532135,0.619889497756958,0.5922629833221436,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8822171092033386,0.6434581875801086,0.4530881941318512,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8055815100669861,0.4823144376277923,0.463199645280838,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6477207541465759,0.2472536265850067,1.1481988430023191,284.9101257324219,284.95001220703125,299.208740234375,295.67626953125,297.7234802246094,297.1920166015625,284.9102478027344,1.0,0.723121702671051,0.3520975112915039,0.3520975112915039,1.0,1.0,-3.617764234542847,0.949274480342865,2.668489694595337,0.1295386701822281,0.8466196656227112,0.8466196656227112,0.0,296.5167541503906,272.0,70164.359375,0.0,4533.32861328125,1.0,278.158447265625,282.9284362792969,298.6754455566406,303.2525329589844,293.1499938964844,293.1499938964844,278.45001220703125,38453.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842748403549194,1.0,0.0,0.0,3.515781879425049,3.515805244445801,8.247781693171419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.767578125,0.0,1406.588134765625,1895.4371337890625,0.0,3256.628662109375,0.8775030374526978,1.0,0.0,3.0,1.0,0.0
18029100,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7528231143951416,0.3875328302383423,0.3549903333187103,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8753787279129028,0.6194702982902527,0.5914135575294495,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8867661952972412,0.6448957324028015,0.4537138044834137,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8090166449546814,0.4822463393211365,0.4627251923084259,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6504502892494202,0.2473587095737457,1.147107720375061,285.0109558105469,284.95001220703125,299.2040710449219,295.6732788085937,297.7235717773437,297.1943359375,285.010498046875,1.0,0.719999372959137,0.3519122302532196,0.3519122302532196,1.0,1.0,-3.614973306655884,0.94781893491745,2.667154312133789,0.1286338567733764,0.9182360172271729,0.9182360172271729,0.0,290.6775207519531,272.0,69374.6171875,0.0,4489.5986328125,1.0,278.3984680175781,283.0460205078125,298.66705322265625,303.0611877441406,293.1499938964844,293.1499938964844,278.45001220703125,34048.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727425336837769,1.0,0.0,0.0,3.5651051998138428,3.5651280879974365,8.480822657475073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.505859375,0.0,1426.4931640625,1895.4371337890625,0.0,3148.53515625,0.8864184617996216,1.0,0.0,3.0,1.0,0.0
18029160,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7563559412956238,0.3874856531620025,0.3547385632991791,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8796156644821167,0.6191393136978149,0.5908743739128113,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8919728398323059,0.6463868021965027,0.454592615365982,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8129046559333801,0.4822626113891601,0.4625013768672943,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.653673529624939,0.2475408911705017,1.1467108726501465,284.98956298828125,284.95001220703125,299.2015075683594,295.6714782714844,297.72479248046875,297.1974182128906,284.9884338378906,1.0,0.7169694900512695,0.3517350554466247,0.3517350554466247,1.0,1.0,-3.614330768585205,0.9470511078834534,2.6672797203063965,0.128000721335411,0.9206501841545104,0.9206501841545104,0.0,284.51007080078125,260.0,69501.28125,0.0,4449.7685546875,1.0,278.44219970703125,283.0310974121094,298.6716613769531,303.1331481933594,293.1499938964844,293.1499938964844,278.1499938964844,33770.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766383528709412,1.0,0.0,0.0,3.620903491973877,3.620926856994629,8.74837098763237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.076171875,0.0,1484.4871826171875,1895.4371337890625,0.0,3185.069091796875,0.8969187140464783,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7627947926521301,0.3864617943763733,0.3535857796669006,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8874661922454834,0.6174721717834473,0.5890887975692749,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9016788005828856,0.6482319235801697,0.455706387758255,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8198866248130798,0.4814974665641784,0.4615165591239929,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6597700715065002,0.2474686354398727,1.1447792053222656,284.91143798828125,284.95001220703125,299.2023010253906,295.6713256835937,297.7225036621094,297.1951599121094,284.9114990234375,1.0,0.710679829120636,0.351380705833435,0.351380705833435,1.0,1.0,-3.608635187149048,0.9441459774971008,2.664489269256592,0.12651427090168,0.8446216583251953,0.8446216583251953,0.0,272.9836730957031,248.0,69925.9453125,0.0,4363.1865234375,1.0,278.1585998535156,282.9325866699219,298.67047119140625,303.2291564941406,293.1499938964844,293.1499938964844,278.45001220703125,38373.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828955888748169,1.0,0.0,0.0,3.500990152359009,3.5010132789611816,8.178527082236542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.1435546875,0.0,1390.6546630859375,1895.4371337890625,0.0,3243.710693359375,0.874159038066864,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7627947926521301,0.3864617943763733,0.3535857796669006,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8874661922454834,0.6174721717834473,0.5890887975692749,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9016788005828856,0.6482319235801697,0.455706387758255,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8198866248130798,0.4814974665641784,0.4615165591239929,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6597700715065002,0.2474686354398727,1.1447792053222656,284.91143798828125,284.95001220703125,299.2023010253906,295.6713256835937,297.7225036621094,297.1951599121094,284.9114990234375,1.0,0.710679829120636,0.351380705833435,0.351380705833435,1.0,1.0,-3.608635187149048,0.9441459774971008,2.664489269256592,0.12651427090168,0.8446216583251953,0.8446216583251953,0.0,272.9836730957031,248.0,69925.9453125,0.0,4363.1865234375,1.0,278.1585998535156,282.9325866699219,298.67047119140625,303.2291564941406,293.1499938964844,293.1499938964844,278.45001220703125,38373.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828955888748169,1.0,0.0,0.0,3.500990152359009,3.5010132789611816,8.178527082236542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.1435546875,0.0,1390.6546630859375,1895.4371337890625,0.0,3243.710693359375,0.874159038066864,1.0,0.0,3.0,1.0,0.0
18029340,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7707029581069946,0.3863303959369659,0.3528362810611725,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8968513607978821,0.6167210340499878,0.5877024531364441,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9135881066322328,0.6511843204498291,0.4572297930717468,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8279792070388794,0.481460303068161,0.460833340883255,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6670762300491333,0.2477969825267791,1.1434677839279177,284.9906005859375,284.95001220703125,299.2104797363281,295.6754150390625,297.7279052734375,297.2005615234375,284.9898986816406,1.0,0.7043884992599487,0.3510263562202453,0.3510263562202453,1.0,1.0,-3.605491161346436,0.9420397281646729,2.6634514331817627,0.125093474984169,0.91881263256073,0.91881263256073,0.0,260.8042907714844,236.0,69301.578125,0.0,4279.70458984375,1.0,278.4412536621094,283.0347900390625,298.6755065917969,303.1216735839844,293.1499938964844,293.1499938964844,278.1499938964844,33784.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751479387283325,1.0,0.0,0.0,3.6064419746398926,3.606465339660645,8.678630933900422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.369140625,0.0,1468.869140625,1895.4371337890625,0.0,3171.09423828125,0.8939576148986816,1.0,0.0,3.0,1.0,0.0
18029400,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7707029581069946,0.3863303959369659,0.3528362810611725,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8968513607978821,0.6167210340499878,0.5877024531364441,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9135881066322328,0.6511843204498291,0.4572297930717468,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8279792070388794,0.481460303068161,0.460833340883255,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6670762300491333,0.2477969825267791,1.1434677839279177,284.9906005859375,284.95001220703125,299.2104797363281,295.6754150390625,297.7279052734375,297.2005615234375,284.9898986816406,1.0,0.7043884992599487,0.3510263562202453,0.3510263562202453,1.0,1.0,-3.605491161346436,0.9420397281646729,2.6634514331817627,0.125093474984169,0.91881263256073,0.91881263256073,0.0,260.8042907714844,236.0,69301.578125,0.0,4279.70458984375,1.0,278.4412536621094,283.0347900390625,298.6755065917969,303.1216735839844,293.1499938964844,293.1499938964844,278.1499938964844,33784.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751479387283325,1.0,0.0,0.0,3.6064419746398926,3.606465339660645,8.678630933900422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.369140625,0.0,1468.869140625,1895.4371337890625,0.0,3171.09423828125,0.8939576148986816,1.0,0.0,3.0,1.0,0.0
18029460,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7785930633544922,0.3853439688682556,0.3517045080661773,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9062995910644532,0.6150667071342468,0.585914671421051,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9262703657150269,0.6530566215515137,0.4583523571491241,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8360571265220642,0.4807169437408447,0.4598578214645386,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6745498776435852,0.247763842344284,1.1416807174682615,284.9123229980469,284.95001220703125,299.225341796875,295.68328857421875,297.7293701171875,297.1983642578125,284.912353515625,1.0,0.6979944705963135,0.3506835699081421,0.3506835699081421,1.0,1.0,-3.600013494491577,0.9392392039299012,2.6607744693756104,0.123712882399559,0.8433290719985962,0.8433290719985962,0.0,249.200439453125,224.0,69762.3671875,0.0,4193.69580078125,1.0,278.15869140625,282.9353332519531,298.682373046875,303.2279968261719,293.1499938964844,293.1499938964844,278.45001220703125,38299.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812980651855469,1.0,0.0,0.0,3.490955114364624,3.4909780025482178,8.131709137160215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.2197265625,0.0,1379.7708740234375,1895.4371337890625,0.0,3228.744140625,0.8718776702880859,1.0,0.0,3.0,1.0,0.0
18029520,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7785930633544922,0.3853439688682556,0.3517045080661773,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9062995910644532,0.6150667071342468,0.585914671421051,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9262703657150269,0.6530566215515137,0.4583523571491241,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8360571265220642,0.4807169437408447,0.4598578214645386,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6745498776435852,0.247763842344284,1.1416807174682615,284.9123229980469,284.95001220703125,299.225341796875,295.68328857421875,297.7293701171875,297.1983642578125,284.912353515625,1.0,0.6979944705963135,0.3506835699081421,0.3506835699081421,1.0,1.0,-3.600013494491577,0.9392392039299012,2.6607744693756104,0.123712882399559,0.8433290719985962,0.8433290719985962,0.0,249.200439453125,224.0,69762.3671875,0.0,4193.69580078125,1.0,278.15869140625,282.9353332519531,298.682373046875,303.2279968261719,293.1499938964844,293.1499938964844,278.45001220703125,38299.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812980651855469,1.0,0.0,0.0,3.490955114364624,3.4909780025482178,8.131709137160215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.2197265625,0.0,1379.7708740234375,1895.4371337890625,0.0,3228.744140625,0.8718776702880859,1.0,0.0,3.0,1.0,0.0
18029580,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7852823734283447,0.3852834701538086,0.3511043787002563,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9146946668624878,0.6145361065864563,0.5848281979560852,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9367746710777284,0.6552292108535767,0.4593898952007293,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8428075313568115,0.4807014465332031,0.4593004584312439,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6807537078857422,0.2480131089687347,1.140617609024048,285.00030517578125,284.95001220703125,299.23980712890625,295.69110107421875,297.73553466796875,297.2023010253906,284.99853515625,1.0,0.693367063999176,0.350436806678772,0.350436806678772,1.0,1.0,-3.5972750186920166,0.9376042485237122,2.65967059135437,0.1226769313216209,0.9153053164482116,0.9153053164482116,0.0,240.47537231445312,224.0,69109.5,0.0,4132.84375,1.0,278.4261779785156,283.0425720214844,298.68853759765625,303.090087890625,293.1499938964844,293.1499938964844,278.45001220703125,33421.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714281916618347,1.0,0.0,0.0,3.578176498413086,3.57819938659668,8.543125886717462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.041015625,0.0,1435.80517578125,1895.4371337890625,0.0,3136.207275390625,0.8872889280319214,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7882289290428162,0.3852372169494629,0.3509781062602997,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9184767603874208,0.6143180131912231,0.584531307220459,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9412338137626648,0.6560320854187012,0.4598912894725799,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8457721471786499,0.4806932210922241,0.4591874778270721,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6834710836410522,0.2481245100498199,1.1405123472213743,284.9907531738281,284.95001220703125,299.2462463378906,295.694580078125,297.738037109375,297.20367431640625,284.9900207519531,1.0,0.6916185021400452,0.3503408133983612,0.3503408133983612,1.0,1.0,-3.597107410430908,0.9372438788414,2.659863471984864,0.1224004924297332,0.9173007607460022,0.9173007607460022,0.0,236.98008728027344,212.0,69171.609375,0.0,4110.93017578125,1.0,278.4411926269531,283.036376953125,298.69464111328125,303.1304931640625,293.1499938964844,293.1499938964844,278.1499938964844,33744.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734705448150635,1.0,0.0,0.0,3.5984466075897217,3.5984694957733154,8.640192277198366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.9970703125,0.0,1459.9248046875,1895.4371337890625,0.0,3155.36328125,0.8920814394950867,1.0,0.0,3.0,1.0,0.0
18029700,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7932549715042114,0.3847719728946686,0.3505649268627167,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9250733256340028,0.6135237812995911,0.5838031768798828,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9487798810005188,0.6569809913635254,0.4605934023857116,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.850927472114563,0.4803580939769745,0.4588368535041809,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6881818771362305,0.2481517791748047,1.140031337738037,284.878662109375,284.95001220703125,299.2587280273437,295.7013854980469,297.7402648925781,297.2027893066406,284.8795166015625,1.0,0.6884511113166809,0.3501694500446319,0.3501694500446319,1.0,1.0,-3.595585584640503,0.9362194538116456,2.6593661308288574,0.121866725385189,0.8365328311920166,0.8365328311920166,0.0,231.01287841796875,212.0,69890.1328125,0.0,4070.28369140625,1.0,278.1996154785156,282.9097900390625,298.7069091796875,303.3247985839844,293.1499938964844,293.1499938964844,278.1499938964844,38461.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844923377037048,1.0,0.0,0.0,3.5466628074646,3.546686172485352,8.393306529796973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.0078125,0.0,1439.1080322265625,1895.4371337890625,0.0,3258.664794921875,0.8818179965019226,1.0,0.0,3.0,1.0,0.0
18029760,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.797917366027832,0.3842813074588775,0.3498742878437042,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.931309700012207,0.6126751899719238,0.5827539563179016,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9557191133499146,0.6579232215881348,0.4610293209552765,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8558365106582642,0.4799676537513733,0.45822873711586,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6926159262657166,0.2481234669685363,1.138867735862732,284.9139709472656,284.95001220703125,299.2724914550781,295.7088928222656,297.742431640625,297.20135498046875,284.9143981933594,1.0,0.6851497292518616,0.3500157296657562,0.3500157296657562,1.0,1.0,-3.591886520385742,0.9345779418945312,2.657308578491211,0.1211421191692352,0.8431510329246521,0.8431510329246521,0.0,225.35333251953125,200.0,69637.609375,0.0,4025.89794921875,1.0,278.1584777832031,282.93853759765625,298.7078857421875,303.2445678710937,293.1499938964844,293.1499938964844,278.45001220703125,38350.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795665502548218,1.0,0.0,0.0,3.4820094108581543,3.482032299041748,8.090087249001954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.2373046875,0.0,1370.957763671875,1895.4371337890625,0.0,3212.518310546875,0.870073139667511,1.0,0.0,3.0,1.0,0.0
18029820,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8095954060554504,0.3841989040374756,0.3491667509078979,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.946544110774994,0.6119344830513,0.5813751220703125,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9714891314506532,0.6609221696853638,0.4625799357891083,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8681802153587341,0.4799582660198211,0.4575691819190979,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7034705281257629,0.2485130429267883,1.1378222703933716,284.9909973144531,284.95001220703125,299.3034362792969,295.7257385253906,297.7537536621094,297.2066650390625,284.9902648925781,1.0,0.6787024736404419,0.3497082889080047,0.3497082889080047,1.0,1.0,-3.5891833305358887,0.9327586889266968,2.6564245223999023,0.1199980825185775,0.9165651202201844,0.9165651202201844,0.0,213.1255340576172,188.0,69093.140625,0.0,3943.92822265625,1.0,278.4411315917969,283.03741455078125,298.72576904296875,303.1552124023437,293.1499938964844,293.1499938964844,278.1499938964844,33704.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716986179351807,1.0,0.0,0.0,3.593545913696289,3.593569040298462,8.616674449513084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.162109375,0.0,1454.3551025390625,1895.4371337890625,0.0,3138.743896484375,0.8909450173377991,1.0,0.0,3.0,1.0,0.0
18029880,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8095954060554504,0.3841989040374756,0.3491667509078979,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.946544110774994,0.6119344830513,0.5813751220703125,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9714891314506532,0.6609221696853638,0.4625799357891083,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8681802153587341,0.4799582660198211,0.4575691819190979,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7034705281257629,0.2485130429267883,1.1378222703933716,284.9909973144531,284.95001220703125,299.3034362792969,295.7257385253906,297.7537536621094,297.2066650390625,284.9902648925781,1.0,0.6787024736404419,0.3497082889080047,0.3497082889080047,1.0,1.0,-3.5891833305358887,0.9327586889266968,2.6564245223999023,0.1199980825185775,0.9165651202201844,0.9165651202201844,0.0,213.1255340576172,188.0,69093.140625,0.0,3943.92822265625,1.0,278.4411315917969,283.03741455078125,298.72576904296875,303.1552124023437,293.1499938964844,293.1499938964844,278.1499938964844,33704.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716986179351807,1.0,0.0,0.0,3.593545913696289,3.593569040298462,8.616674449513084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.162109375,0.0,1454.3551025390625,1895.4371337890625,0.0,3138.743896484375,0.8909450173377991,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8208248615264893,0.3832719326019287,0.3480830192565918,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.96139395236969,0.610318124294281,0.5796099305152893,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.98581063747406,0.6628313064575195,0.4637261033058166,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8812175989151001,0.4792497456073761,0.4566215574741363,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7144132256507874,0.2485404014587402,1.1362931728363037,284.91339111328125,284.95001220703125,299.33837890625,295.7447509765625,297.75982666015625,297.2035522460937,284.9133605957031,1.0,0.6721644997596741,0.3494008481502533,0.3494008481502533,1.0,1.0,-3.584163188934326,0.9302162528038024,2.653946876525879,0.1188488379120826,0.8421719670295715,0.8421719670295715,0.0,201.4973907470703,191.0,69592.5078125,0.0,3859.824462890625,1.0,278.1587829589844,282.93817138671875,298.7437744140625,303.27587890625,293.1499938964844,293.1499938964844,278.45001220703125,38215.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777644634246826,1.0,0.0,0.0,3.480567216873169,3.480589866638184,8.083386546786642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.021484375,0.0,1368.518310546875,1895.4371337890625,0.0,3195.62646484375,0.8695124983787537,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8208248615264893,0.3832719326019287,0.3480830192565918,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.96139395236969,0.610318124294281,0.5796099305152893,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.98581063747406,0.6628313064575195,0.4637261033058166,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8812175989151001,0.4792497456073761,0.4566215574741363,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7144132256507874,0.2485404014587402,1.1362931728363037,284.91339111328125,284.95001220703125,299.33837890625,295.7447509765625,297.75982666015625,297.2035522460937,284.9133605957031,1.0,0.6721644997596741,0.3494008481502533,0.3494008481502533,1.0,1.0,-3.584163188934326,0.9302162528038024,2.653946876525879,0.1188488379120826,0.8421719670295715,0.8421719670295715,0.0,201.4973907470703,191.0,69592.5078125,0.0,3859.824462890625,1.0,278.1587829589844,282.93817138671875,298.7437744140625,303.27587890625,293.1499938964844,293.1499938964844,278.45001220703125,38215.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777644634246826,1.0,0.0,0.0,3.480567216873169,3.480589866638184,8.083386546786642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.021484375,0.0,1368.518310546875,1895.4371337890625,0.0,3195.62646484375,0.8695124983787537,1.0,0.0,3.0,1.0,0.0
18030060,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8264499306678772,0.3831903040409088,0.3476433157920837,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9683406949043274,0.6095885634422302,0.578521728515625,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9929739236831664,0.6658384203910828,0.4654866755008697,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.887973964214325,0.4792422950267792,0.4562396705150604,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7198229432106018,0.2489422112703323,1.1366097927093506,284.9927978515625,284.95001220703125,299.3766784667969,295.7655334472656,297.7731628417969,297.2087707519531,284.9921264648437,1.0,0.6698469519615173,0.3491308689117431,0.3491308689117431,1.0,1.0,-3.584352970123291,0.9294081330299376,2.654944896697998,0.1180502101778984,0.9177247881889344,0.9177247881889344,0.0,196.1657867431641,194.0,69092.1328125,0.0,3827.689697265625,1.0,278.44110107421875,283.038818359375,298.765625,303.1932983398437,293.1499938964844,293.1499938964844,278.1499938964844,33619.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699876070022583,1.0,0.0,0.0,3.5923593044281006,3.5923821926116943,8.610984423285117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.0400390625,0.0,1452.4532470703125,1895.4371337890625,0.0,3122.6943359375,0.890636146068573,1.0,0.0,3.0,1.0,0.0
18030120,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8264499306678772,0.3831903040409088,0.3476433157920837,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9683406949043274,0.6095885634422302,0.578521728515625,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9929739236831664,0.6658384203910828,0.4654866755008697,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.887973964214325,0.4792422950267792,0.4562396705150604,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7198229432106018,0.2489422112703323,1.1366097927093506,284.9927978515625,284.95001220703125,299.3766784667969,295.7655334472656,297.7731628417969,297.2087707519531,284.9921264648437,1.0,0.6698469519615173,0.3491308689117431,0.3491308689117431,1.0,1.0,-3.584352970123291,0.9294081330299376,2.654944896697998,0.1180502101778984,0.9177247881889344,0.9177247881889344,0.0,196.1657867431641,194.0,69092.1328125,0.0,3827.689697265625,1.0,278.44110107421875,283.038818359375,298.765625,303.1932983398437,293.1499938964844,293.1499938964844,278.1499938964844,33619.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699876070022583,1.0,0.0,0.0,3.5923593044281006,3.5923821926116943,8.610984423285117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.0400390625,0.0,1452.4532470703125,1895.4371337890625,0.0,3122.6943359375,0.890636146068573,1.0,0.0,3.0,1.0,0.0
18030180,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8268229365348816,0.3821959495544433,0.3469139337539673,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9687160849571228,0.6079311370849609,0.5771496295928955,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9946446418762208,0.6676925420761108,0.4669159054756164,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8886809945106506,0.4784855246543884,0.4556789696216583,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7206931710243225,0.2489215284585952,1.1369280815124512,284.9150085449219,284.95001220703125,299.41766357421875,295.7876281738281,297.7803039550781,297.2048034667969,284.9150390625,1.0,0.6693504452705383,0.3488609194755554,0.3488609194755554,1.0,1.0,-3.5832598209381104,0.9281976222991944,2.655062198638916,0.1173748597502708,0.8443688154220581,0.8443688154220581,0.0,195.33497619628903,197.0,69683.203125,0.0,3819.8271484375,1.0,278.15875244140625,282.9381103515625,298.7867736816406,303.3231811523437,293.1499938964844,293.1499938964844,278.45001220703125,38080.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763381242752075,1.0,0.0,0.0,3.4851741790771484,3.485197067260742,8.104799462671508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.11328125,0.0,1372.2701416015625,1895.4371337890625,0.0,3182.25439453125,0.8704320788383484,1.0,0.0,3.0,1.0,0.0
18030240,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8268229365348816,0.3821959495544433,0.3469139337539673,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9687160849571228,0.6079311370849609,0.5771496295928955,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9946446418762208,0.6676925420761108,0.4669159054756164,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8886809945106506,0.4784855246543884,0.4556789696216583,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7206931710243225,0.2489215284585952,1.1369280815124512,284.9150085449219,284.95001220703125,299.41766357421875,295.7876281738281,297.7803039550781,297.2048034667969,284.9150390625,1.0,0.6693504452705383,0.3488609194755554,0.3488609194755554,1.0,1.0,-3.5832598209381104,0.9281976222991944,2.655062198638916,0.1173748597502708,0.8443688154220581,0.8443688154220581,0.0,195.33497619628903,197.0,69683.203125,0.0,3819.8271484375,1.0,278.15875244140625,282.9381103515625,298.7867736816406,303.3231811523437,293.1499938964844,293.1499938964844,278.45001220703125,38080.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763381242752075,1.0,0.0,0.0,3.4851741790771484,3.485197067260742,8.104799462671508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.11328125,0.0,1372.2701416015625,1895.4371337890625,0.0,3182.25439453125,0.8704320788383484,1.0,0.0,3.0,1.0,0.0
18030300,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8263183832168579,0.3820779919624328,0.3466214835643768,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.968016505241394,0.6074916124343872,0.5765315294265747,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9947946071624756,0.6691359877586365,0.4677208960056305,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8881787061691284,0.4784035980701446,0.4554383456707001,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7204712629318237,0.2490457594394683,1.137091040611267,285.0149841308594,284.95001220703125,299.43896484375,295.7990417480469,297.7868957519531,297.2065734863281,285.0145874023437,1.0,0.6694837808609009,0.3487259447574615,0.3487259447574615,1.0,1.0,-3.583033323287964,0.9276960492134094,2.655337333679199,0.1169552654027938,0.916792929172516,0.916792929172516,0.0,195.57720947265625,197.0,69007.0,0.0,3820.744140625,1.0,278.3978271484375,283.0532531738281,298.79278564453125,303.154296875,293.1499938964844,293.1499938964844,278.45001220703125,33725.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647554516792297,1.0,0.0,0.0,3.5403318405151367,3.540354490280152,8.363368806385552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.6533203125,0.0,1398.0386962890625,1895.4371337890625,0.0,3073.611572265625,0.8806402683258057,1.0,0.0,3.0,1.0,0.0
18030360,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8260601162910461,0.3820083737373352,0.3465926945209503,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9675434231758118,0.6071203947067261,0.5762119293212891,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.995130181312561,0.670619785785675,0.4687844216823578,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8879019618034363,0.4783926010131836,0.4554443657398224,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7204282879829407,0.249229297041893,1.1379255056381226,284.9935607910156,284.95001220703125,299.4606628417969,295.8106384277344,297.7940673828125,297.2090148925781,284.992431640625,1.0,0.6699122786521912,0.3485643565654754,0.3485643565654754,1.0,1.0,-3.5849034786224365,0.927758812904358,2.657144546508789,0.1166877746582031,0.9205362796783448,0.9205362796783448,0.0,195.8771514892578,200.0,69228.2109375,0.0,3827.338134765625,1.0,278.4419860839844,283.0368957519531,298.8108825683594,303.2465209960937,293.1499938964844,293.1499938964844,278.1499938964844,33453.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687522411346436,1.0,0.0,0.0,3.602094411849976,3.6021175384521484,8.657718808535719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.3916015625,0.0,1461.7147216796875,1895.4371337890625,0.0,3111.105712890625,0.8924709558486938,1.0,0.0,3.0,1.0,0.0
18030420,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8230434656143188,0.3809200227260589,0.3458953201770782,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9636322855949402,0.6053807139396667,0.574887752532959,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.993465006351471,0.6723817586898804,0.4702450931072235,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8846020698547363,0.4775514602661133,0.4549275040626526,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7183026075363159,0.2491167336702346,1.1384011507034302,284.9144897460937,284.95001220703125,299.5050048828125,295.83416748046875,297.80126953125,297.2041320800781,284.9145812988281,1.0,0.6709316968917847,0.3482412099838257,0.3482412099838257,1.0,1.0,-3.5841875076293945,0.9264935851097108,2.657693862915039,0.1159011870622634,0.8463050127029419,0.8463050127029419,0.0,198.0718231201172,203.0,69829.03125,0.0,3838.953369140625,1.0,278.1587219238281,282.9352111816406,298.8334045410156,303.379638671875,293.1499938964844,293.1499938964844,278.45001220703125,38068.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752148151397705,1.0,0.0,0.0,3.4944512844085693,3.494474172592163,8.148005008479231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.6943359375,0.0,1381.71728515625,1895.4371337890625,0.0,3171.720947265625,0.8724744915962219,1.0,0.0,3.0,1.0,0.0
