time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030480,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8230434656143188,0.3809200227260589,0.3458953201770782,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9636322855949402,0.6053807139396667,0.574887752532959,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.993465006351471,0.6723817586898804,0.4702450931072235,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8846020698547363,0.4775514602661133,0.4549275040626526,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7183026075363159,0.2491167336702346,1.1384011507034302,284.9144897460937,284.95001220703125,299.5050048828125,295.83416748046875,297.80126953125,297.2041320800781,284.9145812988281,1.0,0.6709316968917847,0.3482412099838257,0.3482412099838257,1.0,1.0,-3.5841875076293945,0.9264935851097108,2.657693862915039,0.1159011870622634,0.8463050127029419,0.8463050127029419,0.0,198.0718231201172,203.0,69829.03125,0.0,3838.953369140625,1.0,278.1587219238281,282.9352111816406,298.8334045410156,303.379638671875,293.1499938964844,293.1499938964844,278.45001220703125,38068.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752148151397705,1.0,0.0,0.0,3.4944512844085693,3.494474172592163,8.148005008479231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.6943359375,0.0,1381.71728515625,1895.4371337890625,0.0,3171.720947265625,0.8724744915962219,1.0,0.0,3.0,1.0,0.0
18030540,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8205224275588989,0.3806685507297516,0.3455744981765747,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9601430892944336,0.6045099496841431,0.573955774307251,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9922097325325012,0.6752544641494751,0.4721207320690155,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8817673325538635,0.4773973524570465,0.4546962082386017,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7164517641067505,0.2493551671504974,1.1393680572509766,284.9945068359375,284.95001220703125,299.54998779296875,295.8578186035156,297.8150634765625,297.20782470703125,284.99383544921875,1.0,0.6722629070281982,0.3479180634021759,0.3479180634021759,1.0,1.0,-3.585814476013184,0.9259575605392456,2.6598570346832275,0.1151336729526519,0.9233447909355164,0.9233447909355164,0.0,200.21006774902344,206.0,69360.953125,0.0,3856.208251953125,1.0,278.44122314453125,283.03570556640625,298.8580322265625,303.30322265625,293.1499938964844,293.1499938964844,278.1499938964844,33525.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676989674568176,1.0,0.0,0.0,3.60894775390625,3.608971118927002,8.690694812685251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.4248046875,0.0,1469.6700439453125,1895.4371337890625,0.0,3101.22509765625,0.8943332433700562,1.0,0.0,3.0,1.0,0.0
18030600,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8205224275588989,0.3806685507297516,0.3455744981765747,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9601430892944336,0.6045099496841431,0.573955774307251,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9922097325325012,0.6752544641494751,0.4721207320690155,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8817673325538635,0.4773973524570465,0.4546962082386017,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7164517641067505,0.2493551671504974,1.1393680572509766,284.9945068359375,284.95001220703125,299.54998779296875,295.8578186035156,297.8150634765625,297.20782470703125,284.99383544921875,1.0,0.6722629070281982,0.3479180634021759,0.3479180634021759,1.0,1.0,-3.585814476013184,0.9259575605392456,2.6598570346832275,0.1151336729526519,0.9233447909355164,0.9233447909355164,0.0,200.21006774902344,206.0,69360.953125,0.0,3856.208251953125,1.0,278.44122314453125,283.03570556640625,298.8580322265625,303.30322265625,293.1499938964844,293.1499938964844,278.1499938964844,33525.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676989674568176,1.0,0.0,0.0,3.60894775390625,3.608971118927002,8.690694812685251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.4248046875,0.0,1469.6700439453125,1895.4371337890625,0.0,3101.22509765625,0.8943332433700562,1.0,0.0,3.0,1.0,0.0
18030660,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8166483640670776,0.3795360326766968,0.3448612689971924,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9549546837806702,0.6027305126190186,0.5726187229156494,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9896228909492492,0.676968514919281,0.4735671877861023,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8775392770767212,0.4765134453773498,0.4541649520397186,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7135013341903687,0.2491903007030487,1.1397426128387451,284.91387939453125,284.95001220703125,299.5950012207031,295.88116455078125,297.8221435546875,297.20263671875,284.9140014648437,1.0,0.6736624240875244,0.3475867807865143,0.3475867807865143,1.0,1.0,-3.5849077701568604,0.9246082305908204,2.66029953956604,0.1143079027533531,0.8478661775588989,0.8478661775588989,0.0,203.2461853027344,209.0,69968.71875,0.0,3872.48583984375,1.0,278.1585998535156,282.9322204589844,298.8804016113281,303.4364013671875,293.1499938964844,293.1499938964844,278.45001220703125,38080.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741468191146851,1.0,0.0,0.0,3.5035533905029297,3.5035762786865234,8.190506832761457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.7470703125,0.0,1391.2027587890625,1895.4371337890625,0.0,3161.705810546875,0.8745043873786926,1.0,0.0,3.0,1.0,0.0
18030720,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8166483640670776,0.3795360326766968,0.3448612689971924,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9549546837806702,0.6027305126190186,0.5726187229156494,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9896228909492492,0.676968514919281,0.4735671877861023,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8775392770767212,0.4765134453773498,0.4541649520397186,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7135013341903687,0.2491903007030487,1.1397426128387451,284.91387939453125,284.95001220703125,299.5950012207031,295.88116455078125,297.8221435546875,297.20263671875,284.9140014648437,1.0,0.6736624240875244,0.3475867807865143,0.3475867807865143,1.0,1.0,-3.5849077701568604,0.9246082305908204,2.66029953956604,0.1143079027533531,0.8478661775588989,0.8478661775588989,0.0,203.2461853027344,209.0,69968.71875,0.0,3872.48583984375,1.0,278.1585998535156,282.9322204589844,298.8804016113281,303.4364013671875,293.1499938964844,293.1499938964844,278.45001220703125,38080.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741468191146851,1.0,0.0,0.0,3.5035533905029297,3.5035762786865234,8.190506832761457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.7470703125,0.0,1391.2027587890625,1895.4371337890625,0.0,3161.705810546875,0.8745043873786926,1.0,0.0,3.0,1.0,0.0
18030780,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8141896724700928,0.3793284893035888,0.3445412218570709,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9515125155448914,0.6020274758338928,0.5718046426773071,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9881573915481568,0.6792780160903931,0.4750116765499115,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8748463988304138,0.4763751029968261,0.4539186954498291,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7115836143493652,0.2493480741977691,1.140282154083252,285.000244140625,284.95001220703125,299.63055419921875,295.8993835449219,297.83306884765625,297.2056579589844,284.9991455078125,1.0,0.6748389005661011,0.3473217785358429,0.3473217785358429,1.0,1.0,-3.5856258869171143,0.923979640007019,2.6616463661193848,0.1135954558849334,0.9227524399757384,0.9227524399757384,0.0,205.34149169921875,209.0,69411.8671875,0.0,3887.16845703125,1.0,278.43231201171875,283.0376892089844,298.89801025390625,303.3277587890625,293.1499938964844,293.1499938964844,278.45001220703125,33338.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652934432029724,1.0,0.0,0.0,3.60220718383789,3.6022300720214844,8.658260526317463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.93359375,0.0,1460.988037109375,1895.4371337890625,0.0,3078.658447265625,0.892494261264801,1.0,0.0,3.0,1.0,0.0
18030840,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8137115836143494,0.3792541623115539,0.3445259034633636,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9508119821548462,0.6018351912498474,0.5716765522956848,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9879156351089478,0.6798157691955566,0.4754338264465332,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8743209838867188,0.4763336181640625,0.4539222121238708,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7112236618995667,0.2493927478790283,1.1406108140945437,284.99468994140625,284.95001220703125,299.63934326171875,295.9038391113281,297.83563232421875,297.2062072753906,284.99395751953125,1.0,0.6751747727394104,0.347255527973175,0.347255527973175,1.0,1.0,-3.586361885070801,0.923991858959198,2.662369966506958,0.1134968325495719,0.925345540046692,0.925345540046692,0.0,205.81417846679688,212.0,69486.0,0.0,3891.948486328125,1.0,278.4413146972656,283.03350830078125,298.904052734375,303.3584289550781,293.1499938964844,293.1499938964844,278.1499938964844,33538.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866710364818573,1.0,0.0,0.0,3.617248058319092,3.617271423339844,8.73071655860258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.353515625,0.0,1478.77978515625,1895.4371337890625,0.0,3091.950927734375,0.8962041139602661,1.0,0.0,3.0,1.0,0.0
18030900,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8120297789573669,0.3786969482898712,0.3443078994750976,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9484758377075196,0.600967288017273,0.5711669921875,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9868398308753968,0.6806672811508179,0.4762951731681824,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8725315928459167,0.4759166836738586,0.4537865817546844,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7099334001541138,0.2493304461240768,1.1411229372024536,284.8797912597656,284.95001220703125,299.6610412597656,295.9147644042969,297.8391418457031,297.2038879394531,284.8802795410156,1.0,0.6759783625602722,0.3470898866653442,0.3470898866653442,1.0,1.0,-3.586982727050781,0.923645317554474,2.663337469100952,0.1132028922438621,0.843708872795105,0.843708872795105,0.0,207.2718048095703,212.0,70290.0078125,0.0,3902.466552734375,1.0,278.1990966796875,282.9029541015625,298.9204406738281,303.5629577636719,293.1499938964844,293.1499938964844,278.1499938964844,38134.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778572678565979,1.0,0.0,0.0,3.5724306106567383,3.5724542140960693,8.515710874235083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.984375,0.0,1464.2020263671875,1895.4371337890625,0.0,3196.49658203125,0.887324869632721,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8096504211425781,0.3780947625637054,0.3438017666339874,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.945309042930603,0.6000367999076843,0.5703352689743042,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9851055145263672,0.681491494178772,0.4768676161766052,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.870074450969696,0.4754291176795959,0.4533841013908386,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7080385088920593,0.2491990625858307,1.1409025192260742,284.9142150878906,284.95001220703125,299.6823425292969,295.9253845214844,297.8420715332031,297.200927734375,284.9148254394531,1.0,0.6766554713249207,0.3469368517398834,0.3469368517398834,1.0,1.0,-3.5853142738342285,0.922636091709137,2.662678003311157,0.1126940324902534,0.8496943712234497,0.8496943712234497,0.0,209.0657958984375,215.0,70070.71875,0.0,3909.177001953125,1.0,278.1583557128906,282.9308776855469,298.9246520996094,303.4894714355469,293.1499938964844,293.1499938964844,278.45001220703125,38210.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732262253761292,1.0,0.0,0.0,3.509078025817871,3.509101152420044,8.216358082790975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.0693359375,0.0,1397.8641357421875,1895.4371337890625,0.0,3153.072265625,0.8759683966636658,1.0,0.0,3.0,1.0,0.0
18031020,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8065794706344604,0.3777918517589569,0.3434463143348694,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9410155415534972,0.5991269946098328,0.5693784356117249,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9832899570465088,0.6843147873878479,0.4787144362926483,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8669026494026184,0.4752342402935028,0.4531270861625671,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7056403756141663,0.2493804395198822,1.1416823863983154,284.9946594238281,284.95001220703125,299.7232971191406,295.9454650878906,297.8547058105469,297.2044982910156,284.9939270019531,1.0,0.678195059299469,0.3466308116912842,0.3466308116912842,1.0,1.0,-3.586578607559204,0.9220414161682128,2.664537191390991,0.1119354218244552,0.9269734621047974,0.9269734621047974,0.0,211.7507476806641,218.0,69591.8984375,0.0,3928.8857421875,1.0,278.4413452148437,283.0314025878906,298.9457397460937,303.408447265625,293.1499938964844,293.1499938964844,278.1499938964844,33554.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659027814865112,1.0,0.0,0.0,3.624478578567505,3.624501943588257,8.765654229136999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.93359375,0.0,1486.78955078125,1895.4371337890625,0.0,3084.374755859375,0.8978375792503357,1.0,0.0,3.0,1.0,0.0
18031080,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8065794706344604,0.3777918517589569,0.3434463143348694,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9410155415534972,0.5991269946098328,0.5693784356117249,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9832899570465088,0.6843147873878479,0.4787144362926483,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8669026494026184,0.4752342402935028,0.4531270861625671,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7056403756141663,0.2493804395198822,1.1416823863983154,284.9946594238281,284.95001220703125,299.7232971191406,295.9454650878906,297.8547058105469,297.2044982910156,284.9939270019531,1.0,0.678195059299469,0.3466308116912842,0.3466308116912842,1.0,1.0,-3.586578607559204,0.9220414161682128,2.664537191390991,0.1119354218244552,0.9269734621047974,0.9269734621047974,0.0,211.7507476806641,218.0,69591.8984375,0.0,3928.8857421875,1.0,278.4413452148437,283.0314025878906,298.9457397460937,303.408447265625,293.1499938964844,293.1499938964844,278.1499938964844,33554.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659027814865112,1.0,0.0,0.0,3.624478578567505,3.624501943588257,8.765654229136999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.93359375,0.0,1486.78955078125,1895.4371337890625,0.0,3084.374755859375,0.8978375792503357,1.0,0.0,3.0,1.0,0.0
18031140,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8024269938468933,0.3766108453273773,0.3427019715309143,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9354912042617798,0.5973135828971863,0.5680220723152161,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9804208874702454,0.6859498023986816,0.4801203906536102,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8628280758857727,0.4743128418922424,0.4525733292102813,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7024721503257751,0.2491664290428161,1.1418893337249756,284.9128112792969,284.95001220703125,299.7616271972656,295.963623046875,297.85986328125,297.1991577148437,284.9129638671875,1.0,0.6796761155128479,0.3463247716426849,0.3463247716426849,1.0,1.0,-3.585334300994873,0.9206687808036804,2.664665460586548,0.1111460775136947,0.8501203060150146,0.8501203060150146,0.0,215.06466674804688,221.0,70183.1484375,0.0,3945.978515625,1.0,278.1584777832031,282.9270935058594,298.96295166015625,303.5358581542969,293.1499938964844,293.1499938964844,278.45001220703125,38134.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724982738494873,1.0,0.0,0.0,3.517887830734253,3.517910957336426,8.257665058408747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.779296875,0.0,1406.4876708984375,1895.4371337890625,0.0,3146.244384765625,0.8777278065681458,1.0,0.0,3.0,1.0,0.0
18031200,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8024269938468933,0.3766108453273773,0.3427019715309143,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9354912042617798,0.5973135828971863,0.5680220723152161,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9804208874702454,0.6859498023986816,0.4801203906536102,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8628280758857727,0.4743128418922424,0.4525733292102813,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7024721503257751,0.2491664290428161,1.1418893337249756,284.9128112792969,284.95001220703125,299.7616271972656,295.963623046875,297.85986328125,297.1991577148437,284.9129638671875,1.0,0.6796761155128479,0.3463247716426849,0.3463247716426849,1.0,1.0,-3.585334300994873,0.9206687808036804,2.664665460586548,0.1111460775136947,0.8501203060150146,0.8501203060150146,0.0,215.06466674804688,221.0,70183.1484375,0.0,3945.978515625,1.0,278.1584777832031,282.9270935058594,298.96295166015625,303.5358581542969,293.1499938964844,293.1499938964844,278.45001220703125,38134.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724982738494873,1.0,0.0,0.0,3.517887830734253,3.517910957336426,8.257665058408747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.779296875,0.0,1406.4876708984375,1895.4371337890625,0.0,3146.244384765625,0.8777278065681458,1.0,0.0,3.0,1.0,0.0
18031260,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7993883490562439,0.3762878477573395,0.3423328399658203,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9312564730644226,0.5963890552520752,0.5670561194419861,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9786075949668884,0.6887407302856445,0.4819484353065491,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8598167300224304,0.474103182554245,0.4523059725761413,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7001475691795349,0.2493316084146499,1.1426043510437012,284.99468994140625,284.95001220703125,299.79656982421875,295.9795227050781,297.8709716796875,297.2027282714844,284.9939270019531,1.0,0.6812039017677307,0.3460489213466644,0.3460489213466644,1.0,1.0,-3.586458444595337,0.920124351978302,2.6663339138031006,0.1104544028639793,0.9280930161476136,0.9280930161476136,0.0,217.7739105224609,224.0,69667.3046875,0.0,3965.486083984375,1.0,278.44140625,283.0296630859375,298.9798583984375,303.4493713378906,293.1499938964844,293.1499938964844,278.1499938964844,33576.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653402328491211,1.0,0.0,0.0,3.62984299659729,3.629866361618042,8.791621439740993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.5048828125,0.0,1492.8287353515625,1895.4371337890625,0.0,3079.09716796875,0.8990582227706909,1.0,0.0,3.0,1.0,0.0
18031320,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7993883490562439,0.3762878477573395,0.3423328399658203,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9312564730644226,0.5963890552520752,0.5670561194419861,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9786075949668884,0.6887407302856445,0.4819484353065491,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8598167300224304,0.474103182554245,0.4523059725761413,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7001475691795349,0.2493316084146499,1.1426043510437012,284.99468994140625,284.95001220703125,299.79656982421875,295.9795227050781,297.8709716796875,297.2027282714844,284.9939270019531,1.0,0.6812039017677307,0.3460489213466644,0.3460489213466644,1.0,1.0,-3.586458444595337,0.920124351978302,2.6663339138031006,0.1104544028639793,0.9280930161476136,0.9280930161476136,0.0,217.7739105224609,224.0,69667.3046875,0.0,3965.486083984375,1.0,278.44140625,283.0296630859375,298.9798583984375,303.4493713378906,293.1499938964844,293.1499938964844,278.1499938964844,33576.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653402328491211,1.0,0.0,0.0,3.62984299659729,3.629866361618042,8.791621439740993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.5048828125,0.0,1492.8287353515625,1895.4371337890625,0.0,3079.09716796875,0.8990582227706909,1.0,0.0,3.0,1.0,0.0
18031380,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7953736782073975,0.3750868141651153,0.3415724039077759,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9258795380592346,0.5945616960525513,0.5656885504722595,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9757409691810608,0.6903280019760132,0.4833251237869262,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.855961799621582,0.4731664657592773,0.4517396986484527,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6970926523208618,0.2491016834974289,1.1427468061447144,284.9123229980469,284.95001220703125,299.8275146484375,295.9927673339844,297.8742370605469,297.1972961425781,284.9124755859375,1.0,0.6826665997505188,0.3457731008529663,0.3457731008529663,1.0,1.0,-3.5850532054901123,0.9187999963760376,2.666253089904785,0.1097311899065971,0.8506551384925842,0.8506551384925842,0.0,221.10194396972656,227.0,70243.421875,0.0,3982.23486328125,1.0,278.158447265625,282.9251403808594,298.9921569824219,303.5710144042969,293.1499938964844,293.1499938964844,278.45001220703125,38167.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720704317092896,1.0,0.0,0.0,3.5222885608673096,3.5223116874694824,8.278338441414235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.3828125,0.0,1411.3179931640625,1895.4371337890625,0.0,3142.231689453125,0.8787296414375305,1.0,0.0,3.0,1.0,0.0
18031440,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7953736782073975,0.3750868141651153,0.3415724039077759,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9258795380592346,0.5945616960525513,0.5656885504722595,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9757409691810608,0.6903280019760132,0.4833251237869262,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.855961799621582,0.4731664657592773,0.4517396986484527,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6970926523208618,0.2491016834974289,1.1427468061447144,284.9123229980469,284.95001220703125,299.8275146484375,295.9927673339844,297.8742370605469,297.1972961425781,284.9124755859375,1.0,0.6826665997505188,0.3457731008529663,0.3457731008529663,1.0,1.0,-3.5850532054901123,0.9187999963760376,2.666253089904785,0.1097311899065971,0.8506551384925842,0.8506551384925842,0.0,221.10194396972656,227.0,70243.421875,0.0,3982.23486328125,1.0,278.158447265625,282.9251403808594,298.9921569824219,303.5710144042969,293.1499938964844,293.1499938964844,278.45001220703125,38167.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720704317092896,1.0,0.0,0.0,3.5222885608673096,3.5223116874694824,8.278338441414235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.3828125,0.0,1411.3179931640625,1895.4371337890625,0.0,3142.231689453125,0.8787296414375305,1.0,0.0,3.0,1.0,0.0
18031500,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7935906052589417,0.3748830258846283,0.3412436544895172,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9234638810157776,0.5940498113632202,0.5650468468666077,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9745265245437622,0.6916775107383728,0.4840874671936035,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8542434573173523,0.4730112552642822,0.4514730274677276,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6957088112831116,0.2491403073072433,1.1427288055419922,285.0143127441406,284.95001220703125,299.8412780761719,295.9982604980469,297.8784484863281,297.1986389160156,285.0140686035156,1.0,0.6833590269088745,0.345635175704956,0.345635175704956,1.0,1.0,-3.584453821182251,0.9181751012802124,2.666278839111328,0.1092544421553611,0.9238581657409668,0.9238581657409668,0.0,222.61422729492188,227.0,69517.0546875,0.0,3989.954345703125,1.0,278.3987121582031,283.0427551269531,298.99237060546875,303.3934936523437,293.1499938964844,293.1499938964844,278.45001220703125,33851.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609123229980469,1.0,0.0,0.0,3.574959516525269,3.5749824047088623,8.52777134241478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.08203125,0.0,1435.5257568359375,1895.4371337890625,0.0,3037.5615234375,0.8884602785110474,1.0,0.0,3.0,1.0,0.0
18031560,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7924318313598633,0.3747438788414001,0.3411802053451538,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.921786606311798,0.5936220288276672,0.5647030472755432,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9739326238632202,0.6930795907974243,0.4851192235946655,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8531028032302856,0.4729419946670532,0.4514541327953338,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6948447227478027,0.2492526471614837,1.143388032913208,284.9936828613281,284.95001220703125,299.853759765625,296.0029296875,297.883056640625,297.20086669921875,284.99249267578125,1.0,0.6841703653335571,0.3454998731613159,0.3454998731613159,1.0,1.0,-3.5859742164611816,0.918204665184021,2.667769432067871,0.1090091466903686,0.9281231164932252,0.9281231164932252,0.0,223.82473754882807,230.0,69710.59375,0.0,4001.309326171875,1.0,278.4422912597656,283.0271301269531,299.0033874511719,303.4775695800781,293.1499938964844,293.1499938964844,278.1499938964844,33534.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865071177482605,1.0,0.0,0.0,3.6352379322052,3.635261297225952,8.817773959890474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.1376953125,0.0,1498.432373046875,1895.4371337890625,0.0,3076.573486328125,0.8999755382537842,1.0,0.0,3.0,1.0,0.0
18031620,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7885838150978088,0.3735198080539703,0.3404094576835632,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9166943430900574,0.5917772054672241,0.5633296966552734,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9710978269577026,0.694606602191925,0.4864673614501953,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8494731783866882,0.4719881415367126,0.4508804082870483,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6919218301773071,0.249007761478424,1.1434850692749023,284.91241455078125,284.95001220703125,299.8746643066406,296.0096435546875,297.88360595703125,297.1953430175781,284.9129333496094,1.0,0.6856108903884888,0.3452292382717132,0.3452292382717132,1.0,1.0,-3.584451913833618,0.9168623089790344,2.6675896644592285,0.1082753911614418,0.8509809374809265,0.8509809374809265,0.0,227.14845275878903,233.0,70243.6875,0.0,4017.711181640625,1.0,278.1579895019531,282.92462158203125,299.00909423828125,303.5908203125,293.1499938964844,293.1499938964844,278.45001220703125,38292.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719907999038696,1.0,0.0,0.0,3.5220425128936768,3.5220656394958496,8.277181109406229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.7353515625,0.0,1411.96728515625,1895.4371337890625,0.0,3141.48486328125,0.8788731098175049,1.0,0.0,3.0,1.0,0.0
18031680,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7885838150978088,0.3735198080539703,0.3404094576835632,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9166943430900574,0.5917772054672241,0.5633296966552734,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9710978269577026,0.694606602191925,0.4864673614501953,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8494731783866882,0.4719881415367126,0.4508804082870483,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6919218301773071,0.249007761478424,1.1434850692749023,284.91241455078125,284.95001220703125,299.8746643066406,296.0096435546875,297.88360595703125,297.1953430175781,284.9129333496094,1.0,0.6856108903884888,0.3452292382717132,0.3452292382717132,1.0,1.0,-3.584451913833618,0.9168623089790344,2.6675896644592285,0.1082753911614418,0.8509809374809265,0.8509809374809265,0.0,227.14845275878903,233.0,70243.6875,0.0,4017.711181640625,1.0,278.1579895019531,282.92462158203125,299.00909423828125,303.5908203125,293.1499938964844,293.1499938964844,278.45001220703125,38292.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719907999038696,1.0,0.0,0.0,3.5220425128936768,3.5220656394958496,8.277181109406229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.7353515625,0.0,1411.96728515625,1895.4371337890625,0.0,3141.48486328125,0.8788731098175049,1.0,0.0,3.0,1.0,0.0
18031740,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.785753607749939,0.373151957988739,0.3399983942508697,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.912850856781006,0.5908169150352478,0.5623288750648499,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9693105816841124,0.6973037719726562,0.4882264733314514,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8467674255371094,0.4717459380626678,0.4505810141563415,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6897624731063843,0.2491445243358612,1.1440696716308594,284.9935302734375,284.95001220703125,299.8895263671875,296.0125427246094,297.889404296875,297.1988220214844,284.9927673339844,1.0,0.6870893836021423,0.3449586033821106,0.3449586033821106,1.0,1.0,-3.585205078125,0.9162250757217408,2.668980121612549,0.1075237318873405,0.9278812408447266,0.9278812408447266,0.0,229.8738555908203,236.0,69691.59375,0.0,4036.37060546875,1.0,278.4414367675781,283.0267333984375,299.0130615234375,303.48895263671875,293.1499938964844,293.1499938964844,278.1499938964844,33646.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652458786964417,1.0,0.0,0.0,3.633422136306762,3.633445501327514,8.808967209006369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.4892578125,0.0,1497.2757568359375,1895.4371337890625,0.0,3078.212158203125,0.8999062180519104,1.0,0.0,3.0,1.0,0.0
18031800,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.785753607749939,0.373151957988739,0.3399983942508697,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.912850856781006,0.5908169150352478,0.5623288750648499,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9693105816841124,0.6973037719726562,0.4882264733314514,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8467674255371094,0.4717459380626678,0.4505810141563415,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6897624731063843,0.2491445243358612,1.1440696716308594,284.9935302734375,284.95001220703125,299.8895263671875,296.0125427246094,297.889404296875,297.1988220214844,284.9927673339844,1.0,0.6870893836021423,0.3449586033821106,0.3449586033821106,1.0,1.0,-3.585205078125,0.9162250757217408,2.668980121612549,0.1075237318873405,0.9278812408447266,0.9278812408447266,0.0,229.8738555908203,236.0,69691.59375,0.0,4036.37060546875,1.0,278.4414367675781,283.0267333984375,299.0130615234375,303.48895263671875,293.1499938964844,293.1499938964844,278.1499938964844,33646.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652458786964417,1.0,0.0,0.0,3.633422136306762,3.633445501327514,8.808967209006369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.4892578125,0.0,1497.2757568359375,1895.4371337890625,0.0,3078.212158203125,0.8999062180519104,1.0,0.0,3.0,1.0,0.0
18031860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.782037615776062,0.3719092011451721,0.3392006754875183,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.908125638961792,0.5889579057693481,0.5609312057495117,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.966476559638977,0.6987709999084473,0.4895241260528564,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8433137536048889,0.470778077840805,0.4499857127666473,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6869422197341919,0.2488860934972763,1.1440880298614502,284.9112854003906,284.95001220703125,299.8976745605469,296.01123046875,297.8866271972656,297.1932067871094,284.91143798828125,1.0,0.6885002851486206,0.3446880578994751,0.3446880578994751,1.0,1.0,-3.583439350128174,0.9148104786872864,2.668628931045532,0.1067382022738456,0.849746584892273,0.849746584892273,0.0,233.20692443847656,239.0,70210.40625,0.0,4052.1767578125,1.0,278.158447265625,282.92303466796875,299.01080322265625,303.5926513671875,293.1499938964844,293.1499938964844,278.45001220703125,38257.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723306655883789,1.0,0.0,0.0,3.5221548080444336,3.5221779346466064,8.277709184767446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.009765625,0.0,1411.828369140625,1895.4371337890625,0.0,3144.67236328125,0.8787697553634644,1.0,0.0,3.0,1.0,0.0
18031920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.782037615776062,0.3719092011451721,0.3392006754875183,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.908125638961792,0.5889579057693481,0.5609312057495117,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.966476559638977,0.6987709999084473,0.4895241260528564,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8433137536048889,0.470778077840805,0.4499857127666473,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6869422197341919,0.2488860934972763,1.1440880298614502,284.9112854003906,284.95001220703125,299.8976745605469,296.01123046875,297.8866271972656,297.1932067871094,284.91143798828125,1.0,0.6885002851486206,0.3446880578994751,0.3446880578994751,1.0,1.0,-3.583439350128174,0.9148104786872864,2.668628931045532,0.1067382022738456,0.849746584892273,0.849746584892273,0.0,233.20692443847656,239.0,70210.40625,0.0,4052.1767578125,1.0,278.158447265625,282.92303466796875,299.01080322265625,303.5926513671875,293.1499938964844,293.1499938964844,278.45001220703125,38257.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723306655883789,1.0,0.0,0.0,3.5221548080444336,3.5221779346466064,8.277709184767446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.009765625,0.0,1411.828369140625,1895.4371337890625,0.0,3144.67236328125,0.8787697553634644,1.0,0.0,3.0,1.0,0.0
18031980,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.779589831829071,0.3715756833553314,0.3387945592403412,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9049866199493408,0.5881033539772034,0.5600036382675171,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9648672342300416,0.7011135220527649,0.4910112023353576,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8410037755966187,0.4705545008182525,0.4496817290782928,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6850690841674805,0.2489926666021347,1.1444646120071411,284.9955139160156,284.95001220703125,299.8988037109375,296.0062561035156,297.888671875,297.1962890625,284.9947509765625,1.0,0.6897600293159485,0.3444499969482422,0.3444499969482422,1.0,1.0,-3.58370327949524,0.9141296148300172,2.6695735454559326,0.1060038357973098,0.9246307015419006,0.9246307015419006,0.0,235.6278686523437,239.0,69578.7578125,0.0,4067.697265625,1.0,278.4368591308594,283.0283508300781,299.006103515625,303.46685791015625,293.1499938964844,293.1499938964844,278.45001220703125,33593.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649514317512512,1.0,0.0,0.0,3.621855974197388,3.62187933921814,8.752974167691718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.98828125,0.0,1484.2183837890625,1895.4371337890625,0.0,3075.449951171875,0.8971098065376282,1.0,0.0,3.0,1.0,0.0
18032040,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7793218493461609,0.3715143203735351,0.3387714624404907,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9046360850334167,0.5879742503166199,0.5599150061607361,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.964714765548706,0.7014032006263733,0.4912438988685608,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8407493829727173,0.4705173969268799,0.4496738612651825,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6848730444908142,0.2490089982748031,1.144621968269348,284.9925537109375,284.95001220703125,299.89849853515625,296.0052795410156,297.88873291015625,297.1965637207031,284.9917907714844,1.0,0.68995201587677,0.3444175124168396,0.3444175124168396,1.0,1.0,-3.584029197692871,0.9141244292259216,2.6699047088623047,0.1059460267424583,0.9261769652366638,0.9261769652366638,0.0,235.9304962158203,242.0,69615.1171875,0.0,4070.400634765625,1.0,278.4414367675781,283.0260009765625,299.0059509277344,303.47979736328125,293.1499938964844,293.1499938964844,278.1499938964844,33696.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658331036567688,1.0,0.0,0.0,3.629973888397217,3.6299972534179688,8.792254675427102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.0234375,0.0,1493.8651123046875,1895.4371337890625,0.0,3083.720947265625,0.8991655707359314,1.0,0.0,3.0,1.0,0.0
18032100,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7778266668319702,0.3709048330783844,0.3385076224803924,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.902800679206848,0.5870675444602966,0.5593690276145935,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9636402130126952,0.7021154165267944,0.4920219182968139,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8393619060516357,0.4700612723827362,0.4495038390159607,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6837626695632935,0.2489075362682342,1.1449744701385498,284.87701416015625,284.95001220703125,299.8959350585937,296.00048828125,297.8858642578125,297.19403076171875,284.8775329589844,1.0,0.6907097697257996,0.3442822694778442,0.3442822694778442,1.0,1.0,-3.5842175483703613,0.9137436151504515,2.670474052429199,0.1056583225727081,0.84324711561203,0.84324711561203,0.0,237.43495178222656,242.0,70360.1875,0.0,4080.097900390625,1.0,278.1988525390625,282.8955993652344,299.0065002441406,303.66534423828125,293.1499938964844,293.1499938964844,278.1499938964844,38345.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772852420806885,1.0,0.0,0.0,3.581207513809204,3.5812313556671143,8.557605610803876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.1494140625,0.0,1475.1873779296875,1895.4371337890625,0.0,3191.134033203125,0.8894051909446716,1.0,0.0,3.0,1.0,0.0
18032160,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7757593989372253,0.3702497780323028,0.3379568457603454,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9003973603248596,0.586097776889801,0.5585033893585205,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.961908519268036,0.7027976512908936,0.4924962520599365,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8374709486961365,0.469535231590271,0.4490670561790466,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6821720600128174,0.2487383782863617,1.144590973854065,284.9116516113281,284.95001220703125,299.8912658691406,295.9943542480469,297.8819580078125,297.1908569335937,284.9122314453125,1.0,0.691335916519165,0.3441596627235412,0.3441596627235412,1.0,1.0,-3.5820987224578857,0.9126994013786316,2.6693992614746094,0.1051554381847381,0.8485085964202881,0.8485085964202881,0.0,239.25924682617188,245.0,70077.21875,0.0,4085.7265625,1.0,278.158203125,282.92449951171875,298.9940490722656,303.5710144042969,293.1499938964844,293.1499938964844,278.45001220703125,38417.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731566071510315,1.0,0.0,0.0,3.513883352279663,3.513906478881836,8.238876034738496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.033203125,0.0,1404.3515625,1895.4371337890625,0.0,3152.4189453125,0.8771704435348511,1.0,0.0,3.0,1.0,0.0
18032220,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.773139238357544,0.3698258996009826,0.3375013470649719,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8971506953239441,0.5850882530212402,0.5574630498886108,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9601523876190186,0.705355167388916,0.494162768125534,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8350163102149963,0.4692558050155639,0.4487375020980835,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6801785826683044,0.2488477975130081,1.1450660228729248,284.9911804199219,284.95001220703125,299.87530517578125,295.97802734375,297.8797302246094,297.1940612792969,284.99041748046875,1.0,0.6927590370178223,0.3439144492149353,0.3439144492149353,1.0,1.0,-3.582471370697021,0.912029504776001,2.6704418659210205,0.104392260313034,0.9232583045959472,0.9232583045959472,0.0,241.98963928222656,248.0,69469.125,0.0,4103.421875,1.0,278.4413757324219,283.0258178710937,298.97882080078125,303.4462890625,293.1499938964844,293.1499938964844,278.1499938964844,33752.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866939902305603,1.0,0.0,0.0,3.622402906417847,3.622426271438599,8.755617386668746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.1796875,0.0,1485.99169921875,1895.4371337890625,0.0,3094.103759765625,0.897502064704895,1.0,0.0,3.0,1.0,0.0
18032280,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.773139238357544,0.3698258996009826,0.3375013470649719,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8971506953239441,0.5850882530212402,0.5574630498886108,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9601523876190186,0.705355167388916,0.494162768125534,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8350163102149963,0.4692558050155639,0.4487375020980835,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6801785826683044,0.2488477975130081,1.1450660228729248,284.9911804199219,284.95001220703125,299.87530517578125,295.97802734375,297.8797302246094,297.1940612792969,284.99041748046875,1.0,0.6927590370178223,0.3439144492149353,0.3439144492149353,1.0,1.0,-3.582471370697021,0.912029504776001,2.6704418659210205,0.104392260313034,0.9232583045959472,0.9232583045959472,0.0,241.98963928222656,248.0,69469.125,0.0,4103.421875,1.0,278.4413757324219,283.0258178710937,298.97882080078125,303.4462890625,293.1499938964844,293.1499938964844,278.1499938964844,33752.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866939902305603,1.0,0.0,0.0,3.622402906417847,3.622426271438599,8.755617386668746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.1796875,0.0,1485.99169921875,1895.4371337890625,0.0,3094.103759765625,0.897502064704895,1.0,0.0,3.0,1.0,0.0
