time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032340,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7697110176086426,0.3685405850410461,0.3366613388061523,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8930677771568298,0.5831944346427917,0.5560276508331299,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9573569893836976,0.7066721320152283,0.4953560829162597,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8318747878074646,0.4682608842849731,0.4481128454208374,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6775808930397034,0.2485658377408981,1.1449711322784424,284.9106750488281,284.95001220703125,299.8500061035156,295.9559326171875,297.8682861328125,297.1882629394531,284.9107360839844,1.0,0.6941124200820923,0.3436692655086517,0.3436692655086517,1.0,1.0,-3.580312013626098,0.9105801582336426,2.669731855392456,0.1035883799195289,0.8455177545547485,0.8455177545547485,0.0,245.3215484619141,251.0,69901.1640625,0.0,4118.1416015625,1.0,278.1585388183594,282.9246826171875,298.9557800292969,303.5236511230469,293.1499938964844,293.1499938964844,278.45001220703125,38362.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745327591896057,1.0,0.0,0.0,3.5055508613586426,3.5055739879608154,8.19984961708542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.1630859375,0.0,1395.3004150390625,1895.4371337890625,0.0,3165.3251953125,0.8751676678657532,1.0,0.0,3.0,1.0,0.0
18032400,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7697110176086426,0.3685405850410461,0.3366613388061523,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8930677771568298,0.5831944346427917,0.5560276508331299,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9573569893836976,0.7066721320152283,0.4953560829162597,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8318747878074646,0.4682608842849731,0.4481128454208374,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6775808930397034,0.2485658377408981,1.1449711322784424,284.9106750488281,284.95001220703125,299.8500061035156,295.9559326171875,297.8682861328125,297.1882629394531,284.9107360839844,1.0,0.6941124200820923,0.3436692655086517,0.3436692655086517,1.0,1.0,-3.580312013626098,0.9105801582336426,2.669731855392456,0.1035883799195289,0.8455177545547485,0.8455177545547485,0.0,245.3215484619141,251.0,69901.1640625,0.0,4118.1416015625,1.0,278.1585388183594,282.9246826171875,298.9557800292969,303.5236511230469,293.1499938964844,293.1499938964844,278.45001220703125,38362.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745327591896057,1.0,0.0,0.0,3.5055508613586426,3.5055739879608154,8.19984961708542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.1630859375,0.0,1395.3004150390625,1895.4371337890625,0.0,3165.3251953125,0.8751676678657532,1.0,0.0,3.0,1.0,0.0
18032460,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7669827938079834,0.3679111301898956,0.3360982537269592,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8897041082382202,0.5819794535636902,0.5548763871192932,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.95537668466568,0.7089703679084778,0.496904045343399,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.829319953918457,0.4677838087081909,0.44767826795578,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6754368543624878,0.2484751641750335,1.144938826560974,284.9890441894531,284.95001220703125,299.8191223144531,295.93084716796875,297.86083984375,297.1895751953125,284.9882507324219,1.0,0.6954501867294312,0.3434557318687439,0.3434557318687439,1.0,1.0,-3.579545736312866,0.9096608757972716,2.66988492012024,0.1028368547558784,0.9185867309570312,0.9185867309570312,0.0,248.1973114013672,254.0,69229.7421875,0.0,4133.724609375,1.0,278.4412841796875,283.0262145996094,298.9315490722656,303.38604736328125,293.1499938964844,293.1499938964844,278.1499938964844,33832.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681319952011108,1.0,0.0,0.0,3.609511137008667,3.609534502029419,8.693408517501666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.5947265625,0.0,1472.55322265625,1895.4371337890625,0.0,3105.287109375,0.8946557641029358,1.0,0.0,3.0,1.0,0.0
18032520,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7669827938079834,0.3679111301898956,0.3360982537269592,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8897041082382202,0.5819794535636902,0.5548763871192932,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.95537668466568,0.7089703679084778,0.496904045343399,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.829319953918457,0.4677838087081909,0.44767826795578,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6754368543624878,0.2484751641750335,1.144938826560974,284.9890441894531,284.95001220703125,299.8191223144531,295.93084716796875,297.86083984375,297.1895751953125,284.9882507324219,1.0,0.6954501867294312,0.3434557318687439,0.3434557318687439,1.0,1.0,-3.579545736312866,0.9096608757972716,2.66988492012024,0.1028368547558784,0.9185867309570312,0.9185867309570312,0.0,248.1973114013672,254.0,69229.7421875,0.0,4133.724609375,1.0,278.4412841796875,283.0262145996094,298.9315490722656,303.38604736328125,293.1499938964844,293.1499938964844,278.1499938964844,33832.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681319952011108,1.0,0.0,0.0,3.609511137008667,3.609534502029419,8.693408517501666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.5947265625,0.0,1472.55322265625,1895.4371337890625,0.0,3105.287109375,0.8946557641029358,1.0,0.0,3.0,1.0,0.0
18032580,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7630724906921387,0.3662136793136596,0.3349463939666748,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8851088285446167,0.5796601176261902,0.5531054735183716,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9518834352493286,0.7097854018211365,0.4978041052818298,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8257012367248535,0.4663581848144531,0.4467159211635589,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6722190976142883,0.2477213144302368,1.143097758293152,284.909423828125,284.95001220703125,299.7869873046875,295.90594482421875,297.8445739746094,297.17974853515625,284.9093322753906,1.0,0.6965190172195435,0.343242198228836,0.343242198228836,1.0,1.0,-3.573750734329224,0.90720534324646,2.666545152664185,0.1018512994050979,0.840506374835968,0.840506374835968,0.0,251.90963745117188,257.0,69552.7109375,0.0,4141.1796875,1.0,278.15869140625,282.92742919921875,298.9054870605469,303.45220947265625,293.1499938964844,293.1499938964844,278.45001220703125,38495.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750981092453003,1.0,0.0,0.0,3.4862253665924072,3.486248254776001,8.109689701996103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.7509765625,0.0,1376.3167724609375,1895.4371337890625,0.0,3170.626708984375,0.870979368686676,1.0,0.0,3.0,1.0,0.0
18032640,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7630724906921387,0.3662136793136596,0.3349463939666748,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8851088285446167,0.5796601176261902,0.5531054735183716,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9518834352493286,0.7097854018211365,0.4978041052818298,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8257012367248535,0.4663581848144531,0.4467159211635589,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6722190976142883,0.2477213144302368,1.143097758293152,284.909423828125,284.95001220703125,299.7869873046875,295.90594482421875,297.8445739746094,297.17974853515625,284.9093322753906,1.0,0.6965190172195435,0.343242198228836,0.343242198228836,1.0,1.0,-3.573750734329224,0.90720534324646,2.666545152664185,0.1018512994050979,0.840506374835968,0.840506374835968,0.0,251.90963745117188,257.0,69552.7109375,0.0,4141.1796875,1.0,278.15869140625,282.92742919921875,298.9054870605469,303.45220947265625,293.1499938964844,293.1499938964844,278.45001220703125,38495.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750981092453003,1.0,0.0,0.0,3.4862253665924072,3.486248254776001,8.109689701996103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.7509765625,0.0,1376.3167724609375,1895.4371337890625,0.0,3170.626708984375,0.870979368686676,1.0,0.0,3.0,1.0,0.0
18032700,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7612501382827759,0.3656995296478271,0.3343768715858459,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8829496502876282,0.5788323879241943,0.5522094964981079,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9502867460250854,0.7106710076332092,0.498277872800827,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8239848613739014,0.4658933877944946,0.4461970031261444,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6706404089927673,0.2474291324615478,1.1417728662490845,285.0079040527344,284.95001220703125,299.7704772949219,295.8935241699219,297.8389587402344,297.1783142089844,285.0071716308594,1.0,0.6969416737556458,0.3431354165077209,0.3431354165077209,1.0,1.0,-3.5703341960906982,0.9058253169059752,2.664508819580078,0.1011955961585044,0.9098910093307496,0.9098910093307496,0.0,253.6217041015625,257.0,68737.46875,0.0,4142.66552734375,1.0,278.397705078125,283.04302978515625,298.8876953125,303.2503967285156,293.1499938964844,293.1499938964844,278.45001220703125,34090.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639580607414246,1.0,0.0,0.0,3.534379243850708,3.5344018936157227,8.3352688307059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.4345703125,0.0,1394.463623046875,1895.4371337890625,0.0,3066.13134765625,0.8796048164367676,1.0,0.0,3.0,1.0,0.0
18032760,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7598903775215149,0.3652110695838928,0.3340321183204651,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8812750577926636,0.5780436992645264,0.5515629053115845,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9492372870445251,0.7115351557731628,0.4989765286445617,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8226759433746338,0.4654697775840759,0.4458812475204468,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6694334745407104,0.2471671998500824,1.140926718711853,284.98419189453125,284.95001220703125,299.7536926269531,295.88116455078125,297.8337097167969,297.1773986816406,284.9830322265625,1.0,0.6974288821220398,0.3430571556091308,0.3430571556091308,1.0,1.0,-3.5685839653015137,0.9050360918045044,2.66354775428772,0.1008099615573883,0.9092592000961304,0.9092592000961304,0.0,255.04562377929688,260.0,68795.5703125,0.0,4146.755859375,1.0,278.44189453125,283.0270080566406,298.8816833496094,303.3087158203125,293.1499938964844,293.1499938964844,278.1499938964844,33931.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681775331497192,1.0,0.0,0.0,3.5869381427764893,3.586961030960083,8.585014938944369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.5224609375,0.0,1448.9224853515625,1895.4371337890625,0.0,3105.71435546875,0.8893851637840271,1.0,0.0,3.0,1.0,0.0
18032820,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7559893131256104,0.363309234380722,0.3326736390590668,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.876700758934021,0.5754926800727844,0.5495485663414001,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9455367922782898,0.7119170427322388,0.4995631575584411,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8189775347709656,0.4637960791587829,0.444659411907196,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6660435199737549,0.2461215853691101,1.1376341581344604,284.9093017578125,284.95001220703125,299.7193298339844,295.85650634765625,297.815673828125,297.1658630371094,284.9093322753906,1.0,0.6981039643287659,0.342900663614273,0.342900663614273,1.0,1.0,-3.5598106384277344,0.9018582105636596,2.657952308654785,0.0997408553957939,0.833477258682251,0.833477258682251,0.0,258.69891357421875,263.0,69005.90625,0.0,4145.984375,1.0,278.158935546875,282.9344787597656,298.8558654785156,303.3680114746094,293.1499938964844,293.1499938964844,278.45001220703125,38639.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748096227645874,1.0,0.0,0.0,3.4536285400390625,3.453651189804077,7.958744276947982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.626953125,0.0,1344.1614990234375,1895.4371337890625,0.0,3167.92138671875,0.8638967871665955,1.0,0.0,3.0,1.0,0.0
18032880,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7559893131256104,0.363309234380722,0.3326736390590668,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.876700758934021,0.5754926800727844,0.5495485663414001,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9455367922782898,0.7119170427322388,0.4995631575584411,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8189775347709656,0.4637960791587829,0.444659411907196,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6660435199737549,0.2461215853691101,1.1376341581344604,284.9093017578125,284.95001220703125,299.7193298339844,295.85650634765625,297.815673828125,297.1658630371094,284.9093322753906,1.0,0.6981039643287659,0.342900663614273,0.342900663614273,1.0,1.0,-3.5598106384277344,0.9018582105636596,2.657952308654785,0.0997408553957939,0.833477258682251,0.833477258682251,0.0,258.69891357421875,263.0,69005.90625,0.0,4145.984375,1.0,278.158935546875,282.9344787597656,298.8558654785156,303.3680114746094,293.1499938964844,293.1499938964844,278.45001220703125,38639.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748096227645874,1.0,0.0,0.0,3.4536285400390625,3.453651189804077,7.958744276947982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.626953125,0.0,1344.1614990234375,1895.4371337890625,0.0,3167.92138671875,0.8638967871665955,1.0,0.0,3.0,1.0,0.0
18032940,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.752900242805481,0.3621361553668976,0.3316104710102081,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8729844093322754,0.5736820697784424,0.5478277802467346,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9428394436836244,0.7133253216743469,0.5004923939704895,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8159481287002563,0.4627119600772857,0.4436393082141876,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6632254719734192,0.2453517466783523,1.1344507932662964,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.8037109375,297.1626892089844,284.9817810058594,1.0,0.6986925005912781,0.3427441418170929,0.3427441418170929,1.0,1.0,-3.55251693725586,0.8991397619247437,2.6533772945404053,0.0986170098185539,0.8999813795089722,0.8999813795089722,0.0,261.70635986328125,266.0,68213.2421875,0.0,4145.16650390625,1.0,278.4408264160156,283.033447265625,298.83233642578125,303.22247314453125,293.1499938964844,293.1499938964844,278.75,34123.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676372766494751,1.0,0.0,0.0,3.550238847732544,3.5502614974975586,8.410241321143985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.4169921875,0.0,1411.3311767578125,1895.4371337890625,0.0,3100.64599609375,0.8815309405326843,1.0,0.0,3.0,1.0,0.0
18033000,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.752900242805481,0.3621361553668976,0.3316104710102081,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8729844093322754,0.5736820697784424,0.5478277802467346,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9428394436836244,0.7133253216743469,0.5004923939704895,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8159481287002563,0.4627119600772857,0.4436393082141876,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6632254719734192,0.2453517466783523,1.1344507932662964,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.8037109375,297.1626892089844,284.9817810058594,1.0,0.6986925005912781,0.3427441418170929,0.3427441418170929,1.0,1.0,-3.55251693725586,0.8991397619247437,2.6533772945404053,0.0986170098185539,0.8999813795089722,0.8999813795089722,0.0,261.70635986328125,266.0,68213.2421875,0.0,4145.16650390625,1.0,278.4408264160156,283.033447265625,298.83233642578125,303.22247314453125,293.1499938964844,293.1499938964844,278.75,34123.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676372766494751,1.0,0.0,0.0,3.550238847732544,3.5502614974975586,8.410241321143985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.4169921875,0.0,1411.3311767578125,1895.4371337890625,0.0,3100.64599609375,0.8815309405326843,1.0,0.0,3.0,1.0,0.0
18033060,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7502388954162598,0.3610506057739258,0.3307561576366424,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8697307705879211,0.571999192237854,0.5463664531707764,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9406126737594604,0.7147918939590454,0.5016022324562073,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8132908344268799,0.4617607593536377,0.4428567290306091,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.660804033279419,0.2446794062852859,1.13196861743927,285.0238037109375,284.95001220703125,299.64776611328125,295.8075561523437,297.79278564453125,297.1609191894531,285.0206604003906,1.0,0.6994115114212036,0.3426668643951416,0.3426668643951416,1.0,1.0,-3.5471384525299072,0.8972463011741638,2.6498923301696777,0.0979545935988426,0.9834626317024232,0.9834626317024232,0.0,264.5064697265625,269.0,67767.390625,0.0,4148.07958984375,1.0,278.7424011230469,283.100830078125,298.8099975585937,303.1620483398437,293.1499938964844,293.1499938964844,278.45001220703125,31866.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658443093299866,1.0,0.0,0.0,3.720416784286499,3.720440864562988,9.235841957888624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.123046875,0.0,1581.407470703125,1895.4371337890625,0.0,3083.825927734375,0.917869746685028,1.0,0.0,3.0,1.0,0.0
18033120,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7502388954162598,0.3610506057739258,0.3307561576366424,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8697307705879211,0.571999192237854,0.5463664531707764,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9406126737594604,0.7147918939590454,0.5016022324562073,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8132908344268799,0.4617607593536377,0.4428567290306091,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.660804033279419,0.2446794062852859,1.13196861743927,285.0238037109375,284.95001220703125,299.64776611328125,295.8075561523437,297.79278564453125,297.1609191894531,285.0206604003906,1.0,0.6994115114212036,0.3426668643951416,0.3426668643951416,1.0,1.0,-3.5471384525299072,0.8972463011741638,2.6498923301696777,0.0979545935988426,0.9834626317024232,0.9834626317024232,0.0,264.5064697265625,269.0,67767.390625,0.0,4148.07958984375,1.0,278.7424011230469,283.100830078125,298.8099975585937,303.1620483398437,293.1499938964844,293.1499938964844,278.45001220703125,31866.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658443093299866,1.0,0.0,0.0,3.720416784286499,3.720440864562988,9.235841957888624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.123046875,0.0,1581.407470703125,1895.4371337890625,0.0,3083.825927734375,0.917869746685028,1.0,0.0,3.0,1.0,0.0
18033180,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7463319301605225,0.3587217330932617,0.3291318118572235,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8651936650276184,0.5690143704414368,0.5440811514854431,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9365850687026978,0.7143644094467163,0.5017428398132324,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8093757629394531,0.4596922397613525,0.4413822889328003,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6573642492294312,0.2433243542909622,1.1276540756225586,284.88739013671875,284.95001220703125,299.6122131347656,295.7842102050781,297.7721252441406,297.1461486816406,284.8884582519531,1.0,0.6997740864753723,0.3425926864147186,0.3425926864147186,1.0,1.0,-3.5356545448303223,0.8935031294822693,2.642151355743408,0.0969723239541053,0.8693661689758301,0.8693661689758301,0.0,268.2121887207031,269.0,68304.8984375,0.0,4140.50146484375,1.0,278.4584350585937,282.95263671875,298.7845458984375,303.2529602050781,293.1499938964844,293.1499938964844,278.45001220703125,38379.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747594356536865,1.0,0.0,0.0,3.631306171417236,3.6313304901123047,8.798710950941313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.5615234375,0.0,1530.183837890625,1895.4371337890625,0.0,3167.450927734375,0.902794063091278,1.0,0.0,3.0,1.0,0.0
18033240,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7461488246917725,0.3586302697658539,0.329047828912735,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8649834394454956,0.5688934922218323,0.5439662933349609,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9363901019096376,0.7143580913543701,0.5017325282096863,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8091886043548584,0.4596068859100342,0.4413030445575714,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6572004556655884,0.2432646453380584,1.1274127960205078,284.8886413574219,284.95001220703125,299.6107177734375,295.78326416015625,297.77130126953125,297.1455993652344,284.8895568847656,1.0,0.6997758746147156,0.3425895869731903,0.3425895869731903,1.0,1.0,-3.5350170135498047,0.8932991027832031,2.6417179107666016,0.0969096347689628,0.8685627579689026,0.8685627579689026,0.0,268.3764038085937,272.0,68280.1875,0.0,4139.83203125,1.0,278.4573059082031,282.9538269042969,298.78326416015625,303.2465209960937,293.1499938964844,293.1499938964844,278.75,38354.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744646310806274,1.0,0.0,0.0,3.628093242645264,3.628117561340332,8.783147222857224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.0908203125,0.0,1526.442138671875,1895.4371337890625,0.0,3164.68603515625,0.9020771384239196,1.0,0.0,3.0,1.0,0.0
18033300,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7442156076431274,0.3578320443630218,0.3281749188899994,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8627297282218933,0.5677385330200195,0.542713463306427,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9344413876533508,0.714779257774353,0.5018150210380554,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8071697354316711,0.4588319659233093,0.4404521286487579,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6554226279258728,0.242675095796585,1.1246614456176758,284.9980163574219,284.95001220703125,299.5919494628906,295.7711181640625,297.76397705078125,297.1425476074219,284.9984436035156,1.0,0.6998177766799927,0.3425509333610534,0.3425509333610534,1.0,1.0,-3.528218984603882,0.8911073803901672,2.63711166381836,0.0961703658103942,0.9400254487991332,0.9400254487991332,0.0,270.1431884765625,272.0,67299.90625,0.0,4132.798828125,1.0,278.7010498046875,283.0818176269531,298.764892578125,303.0346374511719,293.1499938964844,293.1499938964844,278.75,34385.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622452020645142,1.0,0.0,0.0,3.66744875907898,3.6674726009368896,8.974730008048937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.0576171875,0.0,1540.5306396484375,1895.4371337890625,0.0,3050.06396484375,0.9094722867012024,1.0,0.0,3.0,1.0,0.0
18033360,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7428677678108215,0.3571618795394897,0.3276260495185852,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8610917329788208,0.5667278170585632,0.5418137311935425,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9332779049873352,0.7153375148773193,0.5022534728050232,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.805705189704895,0.4581909775733948,0.4398924708366394,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6541222929954529,0.2421770542860031,1.1226342916488647,284.9809875488281,284.95001220703125,299.572998046875,295.759033203125,297.7580261230469,297.1412658691406,284.9796142578125,1.0,0.6999597549438477,0.3425475656986236,0.3425475656986236,1.0,1.0,-3.523889780044556,0.8897702693939209,2.6341195106506348,0.0957853570580482,0.9421544671058656,0.9421544671058656,0.0,271.4922180175781,275.0,67297.75,0.0,4129.67236328125,1.0,278.7430419921875,283.07110595703125,298.75927734375,303.0879821777344,293.1499938964844,293.1499938964844,278.45001220703125,34050.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662360906600952,1.0,0.0,0.0,3.717572689056397,3.717597007751465,9.22172603168292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.744140625,0.0,1594.801025390625,1895.4371337890625,0.0,3087.501708984375,0.9188297390937804,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7392393946647644,0.3548865020275116,0.3259413540363312,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8568589091300964,0.5637283325195312,0.5393857955932617,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9295841455459596,0.7150740623474121,0.5024054050445557,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8018051981925964,0.4560965299606323,0.4382760226726532,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6508035659790039,0.2406987398862838,1.1173639297485352,284.89569091796875,284.95001220703125,299.53466796875,295.7348937988281,297.7388000488281,297.12921142578125,284.896484375,1.0,0.7000349760055542,0.342540830373764,0.342540830373764,1.0,1.0,-3.510850191116333,0.8857657313346863,2.625084400177002,0.0948318094015121,0.8509130477905273,0.8509130477905273,0.0,274.9400329589844,278.0,67462.4375,0.0,4116.5634765625,1.0,278.4579772949219,282.9714050292969,298.73394775390625,303.1436462402344,293.1499938964844,293.1499938964844,278.75,39228.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728890419006348,1.0,0.0,0.0,3.5713789463043213,3.5714027881622314,8.510697853125748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.119140625,0.0,1471.08154296875,1895.4371337890625,0.0,3149.90966796875,0.8904758095741272,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7392393946647644,0.3548865020275116,0.3259413540363312,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8568589091300964,0.5637283325195312,0.5393857955932617,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9295841455459596,0.7150740623474121,0.5024054050445557,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8018051981925964,0.4560965299606323,0.4382760226726532,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6508035659790039,0.2406987398862838,1.1173639297485352,284.89569091796875,284.95001220703125,299.53466796875,295.7348937988281,297.7388000488281,297.12921142578125,284.896484375,1.0,0.7000349760055542,0.342540830373764,0.342540830373764,1.0,1.0,-3.510850191116333,0.8857657313346863,2.625084400177002,0.0948318094015121,0.8509130477905273,0.8509130477905273,0.0,274.9400329589844,278.0,67462.4375,0.0,4116.5634765625,1.0,278.4579772949219,282.9714050292969,298.73394775390625,303.1436462402344,293.1499938964844,293.1499938964844,278.75,39228.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728890419006348,1.0,0.0,0.0,3.5713789463043213,3.5714027881622314,8.510697853125748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.119140625,0.0,1471.08154296875,1895.4371337890625,0.0,3149.90966796875,0.8904758095741272,1.0,0.0,3.0,1.0,0.0
18033540,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7363896369934082,0.353478729724884,0.3246223330497741,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8534597158432007,0.5616180896759033,0.5373328924179077,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9269779324531556,0.7160670161247253,0.5029968619346619,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7986717224121094,0.4547314047813415,0.436945378780365,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6480732560157776,0.2395994216203689,1.1125459671020508,284.9848022460937,284.95001220703125,299.4958190917969,295.7108459472656,297.7269897460937,297.1271057128906,284.9839782714844,1.0,0.70011967420578,0.342534065246582,0.342534065246582,1.0,1.0,-3.5001020431518555,0.8824670314788818,2.6176350116729736,0.0938727483153343,0.9256970882415771,0.9256970882415771,0.0,277.7293701171875,281.0,66509.640625,0.0,4105.5,1.0,278.74176025390625,283.08563232421875,298.7109375,302.9888610839844,293.1499938964844,293.1499938964844,278.45001220703125,34241.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646329641342163,1.0,0.0,0.0,3.6599209308624254,3.659944772720337,8.937925031204941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.6279296875,0.0,1531.0399169921875,1895.4371337890625,0.0,3072.46240234375,0.9062652587890624,1.0,0.0,3.0,1.0,0.0
18033600,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7363896369934082,0.353478729724884,0.3246223330497741,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8534597158432007,0.5616180896759033,0.5373328924179077,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9269779324531556,0.7160670161247253,0.5029968619346619,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7986717224121094,0.4547314047813415,0.436945378780365,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6480732560157776,0.2395994216203689,1.1125459671020508,284.9848022460937,284.95001220703125,299.4958190917969,295.7108459472656,297.7269897460937,297.1271057128906,284.9839782714844,1.0,0.70011967420578,0.342534065246582,0.342534065246582,1.0,1.0,-3.5001020431518555,0.8824670314788818,2.6176350116729736,0.0938727483153343,0.9256970882415771,0.9256970882415771,0.0,277.7293701171875,281.0,66509.640625,0.0,4105.5,1.0,278.74176025390625,283.08563232421875,298.7109375,302.9888610839844,293.1499938964844,293.1499938964844,278.45001220703125,34241.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646329641342163,1.0,0.0,0.0,3.6599209308624254,3.659944772720337,8.937925031204941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.6279296875,0.0,1531.0399169921875,1895.4371337890625,0.0,3072.46240234375,0.9062652587890624,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7329407334327698,0.3511852324008941,0.3229215741157532,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8494656085968018,0.5585910677909851,0.5348803997039795,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9234548807144164,0.7156984806060791,0.5030781030654907,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7949303984642029,0.4526182115077972,0.4353127777576446,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6449268460273743,0.2380790412425995,1.1070810556411743,284.9042358398437,284.95001220703125,299.4565124511719,295.6868591308594,297.70855712890625,297.1162414550781,284.905029296875,1.0,0.7001212239265442,0.3425940275192261,0.3425940275192261,1.0,1.0,-3.486675500869751,0.8785422444343567,2.60813307762146,0.093088112771511,0.8424049019813538,0.8424049019813538,0.0,281.0926818847656,269.0,66645.2578125,0.0,4090.9873046875,1.0,278.4578552246094,282.9902648925781,298.6858215332031,303.042724609375,293.1499938964844,293.1499938964844,278.75,39213.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871250569820404,1.0,0.0,0.0,3.513769626617432,3.513792991638184,8.238342843469582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.0537109375,0.0,1409.9693603515625,1895.4371337890625,0.0,3134.54150390625,0.8778294920921326,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7329407334327698,0.3511852324008941,0.3229215741157532,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8494656085968018,0.5585910677909851,0.5348803997039795,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9234548807144164,0.7156984806060791,0.5030781030654907,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7949303984642029,0.4526182115077972,0.4353127777576446,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6449268460273743,0.2380790412425995,1.1070810556411743,284.9042358398437,284.95001220703125,299.4565124511719,295.6868591308594,297.70855712890625,297.1162414550781,284.905029296875,1.0,0.7001212239265442,0.3425940275192261,0.3425940275192261,1.0,1.0,-3.486675500869751,0.8785422444343567,2.60813307762146,0.093088112771511,0.8424049019813538,0.8424049019813538,0.0,281.0926818847656,269.0,66645.2578125,0.0,4090.9873046875,1.0,278.4578552246094,282.9902648925781,298.6858215332031,303.042724609375,293.1499938964844,293.1499938964844,278.75,39213.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871250569820404,1.0,0.0,0.0,3.513769626617432,3.513792991638184,8.238342843469582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.0537109375,0.0,1409.9693603515625,1895.4371337890625,0.0,3134.54150390625,0.8778294920921326,1.0,0.0,3.0,1.0,0.0
18033780,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7338060140609741,0.3496952652931213,0.3212810754776001,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8506700396537781,0.5563685894012451,0.5324686169624329,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9268582463264464,0.7164897322654724,0.5033442974090576,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7963155508041382,0.4511643052101135,0.43364217877388,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.64557945728302,0.2369023561477661,1.1006627082824707,284.98309326171875,284.95001220703125,299.4169006347656,295.6629638671875,297.69683837890625,297.1144714355469,284.982177734375,1.0,0.6959889531135559,0.3426539897918701,0.3426539897918701,1.0,1.0,-3.4723892211914062,0.8743637204170227,2.5980255603790283,0.092101976275444,0.9119295477867126,0.9119295477867126,0.0,276.8734130859375,257.0,65710.625,0.0,4029.394287109375,1.0,278.7413024902344,283.0951538085937,298.6630249023437,302.8902587890625,293.1499938964844,293.1499938964844,278.45001220703125,34241.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629248738288879,1.0,0.0,0.0,3.607763767242432,3.607786893844605,8.684992849339324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.607421875,0.0,1473.6776123046875,1895.4371337890625,0.0,3056.439208984375,0.8944789171218872,1.0,0.0,3.0,1.0,0.0
18033840,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7338060140609741,0.3496952652931213,0.3212810754776001,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8506700396537781,0.5563685894012451,0.5324686169624329,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9268582463264464,0.7164897322654724,0.5033442974090576,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7963155508041382,0.4511643052101135,0.43364217877388,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.64557945728302,0.2369023561477661,1.1006627082824707,284.98309326171875,284.95001220703125,299.4169006347656,295.6629638671875,297.69683837890625,297.1144714355469,284.982177734375,1.0,0.6959889531135559,0.3426539897918701,0.3426539897918701,1.0,1.0,-3.4723892211914062,0.8743637204170227,2.5980255603790283,0.092101976275444,0.9119295477867126,0.9119295477867126,0.0,276.8734130859375,257.0,65710.625,0.0,4029.394287109375,1.0,278.7413024902344,283.0951538085937,298.6630249023437,302.8902587890625,293.1499938964844,293.1499938964844,278.45001220703125,34241.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629248738288879,1.0,0.0,0.0,3.607763767242432,3.607786893844605,8.684992849339324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.607421875,0.0,1473.6776123046875,1895.4371337890625,0.0,3056.439208984375,0.8944789171218872,1.0,0.0,3.0,1.0,0.0
18033900,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7350245714187622,0.3485693633556366,0.3203644752502441,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8522575497627258,0.5548586249351501,0.5311604142189026,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9298317432403564,0.716254472732544,0.5033398270606995,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7979893684387207,0.4501217901706695,0.4327282905578613,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6466590762138367,0.2361596971750259,1.0972357988357544,284.86834716796875,284.95001220703125,299.39697265625,295.6510314941406,297.68804931640625,297.1097717285156,284.8690490722656,1.0,0.6931805610656738,0.3426839411258697,0.3426839411258697,1.0,1.0,-3.464493989944458,0.8720384240150452,2.5924556255340576,0.091643750667572,0.8265394568443298,0.8265394568443298,0.0,273.28485107421875,257.0,66205.609375,0.0,3988.10546875,1.0,278.49957275390625,282.9696960449219,298.6569519042969,303.051513671875,293.1499938964844,293.1499938964844,278.45001220703125,39316.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746966123580933,1.0,0.0,0.0,3.539486885070801,3.539510488510132,8.359376693078957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.6474609375,0.0,1437.7198486328125,1895.4371337890625,0.0,3166.86181640625,0.8806674480438232,1.0,0.0,3.0,1.0,0.0
18033960,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7362200617790222,0.3474173247814178,0.3191620707511902,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8538997769355774,0.5533002018928528,0.5295273065567017,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9328576922416688,0.7160027027130127,0.5030078887939453,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7997044324874878,0.4490251541137695,0.4315382242202759,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6477552652359009,0.2353643774986267,1.093015193939209,284.90582275390625,284.95001220703125,299.37701416015625,295.6391296386719,297.67901611328125,297.1047058105469,284.9061584472656,1.0,0.6899058818817139,0.3427610397338867,0.3427610397338867,1.0,1.0,-3.4541776180267334,0.8691108822822571,2.585066795349121,0.0910591483116149,0.8315079212188721,0.8315079212188721,0.0,269.3356628417969,245.0,65740.21875,0.0,3938.785888671875,1.0,278.45855712890625,283.0043334960937,298.637939453125,302.9374389648437,293.1499938964844,293.1499938964844,278.75,39193.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692142963409424,1.0,0.0,0.0,3.45629358291626,3.456316471099853,7.971032687237312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.228515625,0.0,1350.779296875,1895.4371337890625,0.0,3115.43994140625,0.8651238679885864,1.0,0.0,3.0,1.0,0.0
18034020,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7405881285667419,0.3459450602531433,0.3173367381095886,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8594240546226501,0.5510359406471252,0.5268641710281372,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9418080449104308,0.7166653871536255,0.5030327439308167,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8052935004234314,0.4475522339344024,0.4296351075172424,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6516157984733582,0.2341964393854141,1.085585117340088,284.9797058105469,284.95001220703125,299.3370056152344,295.6153259277344,297.6679992675781,297.1038818359375,284.9789123535156,1.0,0.6828200817108154,0.3429151773452759,0.3429151773452759,1.0,1.0,-3.43757700920105,0.8645074367523193,2.5730695724487305,0.0901239961385726,0.8964397311210632,0.8964397311210632,0.0,259.3316345214844,233.0,64791.70703125,0.0,3838.5751953125,1.0,278.7408142089844,283.10546875,298.61529541015625,302.78387451171875,293.1499938964844,293.1499938964844,279.04998779296875,34333.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605822324752808,1.0,0.0,0.0,3.5482213497161865,3.548243999481201,8.400684805565106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.8486328125,0.0,1410.7371826171875,1895.4371337890625,0.0,3034.4658203125,0.8812002539634705,1.0,0.0,3.0,1.0,0.0
18034080,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7405881285667419,0.3459450602531433,0.3173367381095886,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8594240546226501,0.5510359406471252,0.5268641710281372,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9418080449104308,0.7166653871536255,0.5030327439308167,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8052935004234314,0.4475522339344024,0.4296351075172424,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6516157984733582,0.2341964393854141,1.085585117340088,284.9797058105469,284.95001220703125,299.3370056152344,295.6153259277344,297.6679992675781,297.1038818359375,284.9789123535156,1.0,0.6828200817108154,0.3429151773452759,0.3429151773452759,1.0,1.0,-3.43757700920105,0.8645074367523193,2.5730695724487305,0.0901239961385726,0.8964397311210632,0.8964397311210632,0.0,259.3316345214844,233.0,64791.70703125,0.0,3838.5751953125,1.0,278.7408142089844,283.10546875,298.61529541015625,302.78387451171875,293.1499938964844,293.1499938964844,279.04998779296875,34333.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605822324752808,1.0,0.0,0.0,3.5482213497161865,3.548243999481201,8.400684805565106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.8486328125,0.0,1410.7371826171875,1895.4371337890625,0.0,3034.4658203125,0.8812002539634705,1.0,0.0,3.0,1.0,0.0
18034140,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7463653683662415,0.3446269631385803,0.3157531023025512,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8666236400604248,0.5489552617073059,0.5244833827018738,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9524573683738708,0.7174352407455444,0.5032618045806885,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8122525811195374,0.4462704956531524,0.4279952347278595,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6568207740783691,0.2331985831260681,1.0790332555770874,285.0227966308594,284.95001220703125,299.2969055175781,295.5915832519531,297.6583557128906,297.10479736328125,285.0194091796875,1.0,0.6753801107406616,0.3430693447589874,0.3430693447589874,1.0,1.0,-3.4232308864593506,0.8605850338935852,2.562645673751831,0.0894346535205841,0.9800156950950624,0.9800156950950624,0.0,248.17926025390625,221.0,64179.40234375,0.0,3738.041748046875,1.0,279.0423889160156,283.1756591796875,298.5938415527344,302.7147521972656,293.1499938964844,293.1499938964844,278.75,31931.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578155040740967,1.0,0.0,0.0,3.715608596801758,3.715632677078247,9.211985343426932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.1806640625,0.0,1576.402587890625,1895.4371337890625,0.0,3008.51904296875,0.9168165922164916,1.0,0.0,3.0,1.0,0.0
